time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17963280,299.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749328613281,0.0,0.0,0.0001043334414134,299.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27020263671875,0.0,0.0,0.0001098682914744,299.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2682189941406,0.0,0.0,8.114840602502227e-05,298.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730407714844,0.0,0.0,0.0001098682114388,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803039550781,0.0,0.0,0.0005211624666117,285.19012451171875,294.1499938964844,299.3638610839844,294.9918212890625,299.7812194824219,299.38702392578125,285.7281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116963578388,1.8925570444139346e-08,0.0011116773821413,-0.0485874414443969,0.0,0.0,0.0,-0.0141950100660324,60.0,18.788652420043945,0.0,-8.426199826772064e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733154296875,0.0,0.0,0.0001042772710206,299.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,0.000109809137939,299.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666931152344,0.0,0.0,8.11047138995491e-05,298.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714538574219,0.0,0.0,0.0001098090579034,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785949707031,0.0,0.0,0.0005208819638937,285.189453125,294.1499938964844,299.3443908691406,294.98504638671875,299.7727355957031,299.36749267578125,285.7426147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110972845926,1.885551625946391e-08,0.0011110784253105,-0.0484044998884201,0.0,0.0,0.0,-0.0141602810472249,60.0,18.733755111694336,0.0,-8.417121222237257e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733154296875,0.0,0.0,0.0001042772710206,299.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,0.000109809137939,299.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666931152344,0.0,0.0,8.11047138995491e-05,298.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714538574219,0.0,0.0,0.0001098090579034,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785949707031,0.0,0.0,0.0005208819638937,285.189453125,294.1499938964844,299.3443908691406,294.98504638671875,299.7727355957031,299.36749267578125,285.7426147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110972845926,1.885551625946391e-08,0.0011110784253105,-0.0484044998884201,0.0,0.0,0.0,-0.0141602810472249,60.0,18.733755111694336,0.0,-8.417121222237257e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718505859375,0.0,0.0,0.0001042222502292,299.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,0.0001097511922125,299.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26531982421875,0.0,0.0,8.106191671686247e-05,298.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27001953125,0.0,0.0,0.0001097511194529,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770690917969,0.0,0.0,0.0005206071655265,285.18902587890625,294.1499938964844,299.3251037597656,294.97882080078125,299.76397705078125,299.34814453125,285.75701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105104349553,1.87868920420442e-08,0.0011104916920885,-0.0482252910733222,0.0,0.0,0.0,-0.0141262616962194,60.0,18.680639266967773,0.0,-8.408233043155634e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718505859375,0.0,0.0,0.0001042222502292,299.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,0.0001097511922125,299.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26531982421875,0.0,0.0,8.106191671686247e-05,298.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27001953125,0.0,0.0,0.0001097511194529,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770690917969,0.0,0.0,0.0005206071655265,285.18902587890625,294.1499938964844,299.3251037597656,294.97882080078125,299.76397705078125,299.34814453125,285.75701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105104349553,1.87868920420442e-08,0.0011104916920885,-0.0482252910733222,0.0,0.0,0.0,-0.0141262616962194,60.0,18.680639266967773,0.0,-8.408233043155634e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705993652344,0.0,0.0,0.0001041686045937,299.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660522460937,0.0,0.0,0.0001096946944016,299.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26416015625,0.0,0.0,8.102018909994513e-05,298.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.268798828125,0.0,0.0,0.0001096946216421,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757568359375,0.0,0.0,0.000520339293871,285.1888427734375,294.1499938964844,299.3060302734375,294.97320556640625,299.7549743652344,299.3289794921875,285.7713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099383700639,1.871998556168819e-08,0.001109919627197,-0.0480505637824535,0.0,0.0,0.0,-0.014093093574047,60.0,18.62944602966309,0.0,-8.399571527206717e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705993652344,0.0,0.0,0.0001041686045937,299.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660522460937,0.0,0.0,0.0001096946944016,299.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26416015625,0.0,0.0,8.102018909994513e-05,298.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.268798828125,0.0,0.0,0.0001096946216421,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757568359375,0.0,0.0,0.000520339293871,285.1888427734375,294.1499938964844,299.3060302734375,294.97320556640625,299.7549743652344,299.3289794921875,285.7713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099383700639,1.871998556168819e-08,0.001109919627197,-0.0480505637824535,0.0,0.0,0.0,-0.014093093574047,60.0,18.62944602966309,0.0,-8.399571527206717e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2700500488281,0.0,0.0,0.0001041426075971,299.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655334472656,0.0,0.0,0.0001096673222491,299.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.263671875,0.0,0.0,8.099996921373531e-05,298.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26824951171875,0.0,0.0,0.0001096672494895,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2751770019531,0.0,0.0,0.0005202094325795,285.1888427734375,294.1499938964844,299.2965393066406,294.9706115722656,299.7503662109375,299.31951904296875,285.77850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096613015979,1.8687565273012297e-08,0.0011096425587311,-0.0479658991098403,0.0,0.0,0.0,-0.0140770226716995,60.0,18.60484504699707,0.0,-8.39537648289479e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695617675781,0.0,0.0,0.0001041169816744,299.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650756835937,0.0,0.0,0.0001096403357223,299.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2632141113281,0.0,0.0,8.098003308987245e-05,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26776123046875,0.0,0.0,0.0001096402629627,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.274658203125,0.0,0.0,0.0005200814339332,285.1889343261719,294.1499938964844,299.2871398925781,294.9682006835937,299.7457275390625,299.31005859375,285.7856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093881912529,1.865559973168729e-08,0.0011093695648014,-0.0478824153542518,0.0,0.0,0.0,-0.014061177149415,60.0,18.580659866333008,0.0,-8.39124041362993e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686462402344,0.0,0.0,0.0001040665738401,299.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641906738281,0.0,0.0,0.0001095872576115,299.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623596191406,0.0,0.0,8.094083023024723e-05,298.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668762207031,0.0,0.0,0.0001095871848519,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,0.0005198297440074,285.18914794921875,294.1499938964844,299.2684631347656,294.9638977050781,299.7363586425781,299.2912292480469,285.7998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088503524661,1.85927380158546e-08,0.0011088317260146,-0.0477182455360889,0.0,0.0,0.0,-0.0140300132334232,60.0,18.533123016357425,0.0,-8.3831110941901e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686462402344,0.0,0.0,0.0001040665738401,299.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641906738281,0.0,0.0,0.0001095872576115,299.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623596191406,0.0,0.0,8.094083023024723e-05,298.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668762207031,0.0,0.0,0.0001095871848519,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,0.0005198297440074,285.18914794921875,294.1499938964844,299.2684631347656,294.9638977050781,299.7363586425781,299.2912292480469,285.7998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088503524661,1.85927380158546e-08,0.0011088317260146,-0.0477182455360889,0.0,0.0,0.0,-0.0140300132334232,60.0,18.533123016357425,0.0,-8.3831110941901e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2678527832031,0.0,0.0,0.0001040253555402,299.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2634582519531,0.0,0.0,0.0001095438419724,299.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616577148437,0.0,0.0,8.090876508504152e-05,298.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26611328125,0.0,0.0,0.0001095437692129,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727966308594,0.0,0.0,0.0005196239217184,285.1895751953125,294.1499938964844,299.25,294.9603271484375,299.726806640625,299.2726135253906,285.8139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084106517955,1.8541314261710795e-08,0.0011083921417593,-0.0475839376449584,0.0,0.0,0.0,-0.0140045201405882,60.0,18.48823928833008,0.0,-8.376463256354327e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2678527832031,0.0,0.0,0.0001040253555402,299.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2634582519531,0.0,0.0,0.0001095438419724,299.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616577148437,0.0,0.0,8.090876508504152e-05,298.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26611328125,0.0,0.0,0.0001095437692129,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727966308594,0.0,0.0,0.0005196239217184,285.1895751953125,294.1499938964844,299.25,294.9603271484375,299.726806640625,299.2726135253906,285.8139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084106517955,1.8541314261710795e-08,0.0011083921417593,-0.0475839376449584,0.0,0.0,0.0,-0.0140045201405882,60.0,18.48823928833008,0.0,-8.376463256354327e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,0.0001040200877469,299.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26287841796875,0.0,0.0,0.0001095382904168,299.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611083984375,0.0,0.0,8.090466144494712e-05,298.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655029296875,0.0,0.0,0.0001095382249332,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720947265625,0.0,0.0,0.0005195976118557,285.1901550292969,294.1499938964844,299.2317810058594,294.9573059082031,299.71710205078125,299.254150390625,285.8280944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083537247031,1.853469377977035e-08,0.001108335214667,-0.0475666485726833,0.0,0.0,0.0,-0.0140012362971901,60.0,18.44890594482422,0.0,-8.375607762900472e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,0.0001040200877469,299.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26287841796875,0.0,0.0,0.0001095382904168,299.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611083984375,0.0,0.0,8.090466144494712e-05,298.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655029296875,0.0,0.0,0.0001095382249332,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720947265625,0.0,0.0,0.0005195976118557,285.1901550292969,294.1499938964844,299.2317810058594,294.9573059082031,299.71710205078125,299.254150390625,285.8280944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083537247031,1.853469377977035e-08,0.001108335214667,-0.0475666485726833,0.0,0.0,0.0,-0.0140012362971901,60.0,18.44890594482422,0.0,-8.375607762900472e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26678466796875,0.0,0.0,0.0001040777715388,299.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26251220703125,0.0,0.0,0.0001095990373869,299.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607727050781,0.0,0.0,8.094952499959618e-05,298.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651062011719,0.0,0.0,0.0001095989646273,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716064453125,0.0,0.0,0.0005198858561925,285.1910400390625,294.1499938964844,299.2137756347656,294.9546813964844,299.7071533203125,299.23590087890625,285.8421325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011089688632637,1.86065207685715e-08,0.0011089502368122,-0.0477542355656623,0.0,0.0,0.0,-0.0140368482097983,60.0,18.419750213623047,0.0,-8.384893135371385e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26678466796875,0.0,0.0,0.0001040777715388,299.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26251220703125,0.0,0.0,0.0001095990373869,299.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607727050781,0.0,0.0,8.094952499959618e-05,298.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651062011719,0.0,0.0,0.0001095989646273,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716064453125,0.0,0.0,0.0005198858561925,285.1910400390625,294.1499938964844,299.2137756347656,294.9546813964844,299.7071533203125,299.23590087890625,285.8421325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011089688632637,1.86065207685715e-08,0.0011089502368122,-0.0477542355656623,0.0,0.0,0.0,-0.0140368482097983,60.0,18.419750213623047,0.0,-8.384893135371385e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666015625,0.0,0.0,0.0001040930001181,299.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623596191406,0.0,0.0,0.0001096150735975,299.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606201171875,0.0,0.0,8.096137025859207e-05,298.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.264892578125,0.0,0.0,0.0001096150008379,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713623046875,0.0,0.0,0.0005199619336053,285.1914978027344,294.1499938964844,299.204833984375,294.9534912109375,299.7021789550781,299.2267761230469,285.8491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091330088675,1.8625469166977385e-08,0.001109114382416,-0.0478037223219871,0.0,0.0,0.0,-0.0140462527051568,60.0,18.404748916625977,0.0,-8.387343086724287e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26641845703125,0.0,0.0,0.0001041533396346,299.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26220703125,0.0,0.0,0.0001096786145353,299.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604675292969,0.0,0.0,8.100830018520355e-05,298.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2647399902344,0.0,0.0,0.0001096785417757,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711486816406,0.0,0.0,0.0005202633910812,285.1919860839844,294.1499938964844,299.1959533691406,294.952392578125,299.6971740722656,299.2177124023437,285.85614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097738752141,1.8700626824852413e-08,0.0011097552487626,-0.0480000078678131,0.0,0.0,0.0,-0.0140835028141736,60.0,18.39282989501953,0.0,-8.397066153520427e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662048339844,0.0,0.0,0.0001043087468133,299.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620544433594,0.0,0.0,0.000109842265374,299.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603454589844,0.0,0.0,8.112917566904798e-05,298.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645568847656,0.0,0.0,0.0001098421998904,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0005210397066548,285.1931457519531,294.1499938964844,299.1783447265625,294.9504089355469,299.6869812011719,299.19970703125,285.8700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111142732203,1.8894224851351282e-08,0.0011114084627479,-0.0485055856406688,0.0,0.0,0.0,-0.014179466292262,60.0,18.37652969360352,0.0,-8.422136943408989e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662048339844,0.0,0.0,0.0001043087468133,299.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620544433594,0.0,0.0,0.000109842265374,299.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603454589844,0.0,0.0,8.112917566904798e-05,298.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645568847656,0.0,0.0,0.0001098421998904,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0005210397066548,285.1931457519531,294.1499938964844,299.1783447265625,294.9504089355469,299.6869812011719,299.19970703125,285.8700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111142732203,1.8894224851351282e-08,0.0011114084627479,-0.0485055856406688,0.0,0.0,0.0,-0.014179466292262,60.0,18.37652969360352,0.0,-8.422136943408989e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662353515625,0.0,0.0,0.0001045109020196,299.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621154785156,0.0,0.0,0.0001100551380659,299.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26043701171875,0.0,0.0,8.128640183713287e-05,298.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645874023437,0.0,0.0,0.0001100550725823,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708435058594,0.0,0.0,0.000522049551364,285.1945495605469,294.1499938964844,299.1609191894531,294.9487609863281,299.67657470703125,299.1818542480469,285.8840026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135810054838,1.914606428954357e-08,0.0011135617969557,-0.0491632036864757,0.0,0.0,0.0,-0.0143043138086795,60.0,18.37051773071289,0.0,-8.45480556677103e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662353515625,0.0,0.0,0.0001045109020196,299.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621154785156,0.0,0.0,0.0001100551380659,299.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26043701171875,0.0,0.0,8.128640183713287e-05,298.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645874023437,0.0,0.0,0.0001100550725823,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708435058594,0.0,0.0,0.000522049551364,285.1945495605469,294.1499938964844,299.1609191894531,294.9487609863281,299.67657470703125,299.1818542480469,285.8840026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135810054838,1.914606428954357e-08,0.0011135617969557,-0.0491632036864757,0.0,0.0,0.0,-0.0143043138086795,60.0,18.37051773071289,0.0,-8.45480556677103e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26641845703125,0.0,0.0,0.0001047478726832,299.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623596191406,0.0,0.0,0.0001103046815842,299.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607116699219,0.0,0.0,8.147070911945775e-05,298.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2648010253906,0.0,0.0,0.0001103046161006,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709655761719,0.0,0.0,0.000523233320564,285.1961669921875,294.1499938964844,299.1436462402344,294.9473571777344,299.6659851074219,299.1641540527344,285.8978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161057045683,1.9441301901679253e-08,0.0011160862632095,-0.0499340631067752,0.0,0.0,0.0,-0.0144506748765707,60.0,18.372222900390625,0.0,-8.49318411155764e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26641845703125,0.0,0.0,0.0001047478726832,299.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623596191406,0.0,0.0,0.0001103046815842,299.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607116699219,0.0,0.0,8.147070911945775e-05,298.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2648010253906,0.0,0.0,0.0001103046161006,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709655761719,0.0,0.0,0.000523233320564,285.1961669921875,294.1499938964844,299.1436462402344,294.9473571777344,299.6659851074219,299.1641540527344,285.8978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161057045683,1.9441301901679253e-08,0.0011160862632095,-0.0499340631067752,0.0,0.0,0.0,-0.0144506748765707,60.0,18.372222900390625,0.0,-8.49318411155764e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2667236328125,0.0,0.0,0.000105012950371,299.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26275634765625,0.0,0.0,0.0001105838164221,299.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611083984375,0.0,0.0,8.167688065441325e-05,298.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26513671875,0.0,0.0,0.0001105837509385,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712097167969,0.0,0.0,0.0005245574866421,285.1979675292969,294.1499938964844,299.1265563964844,294.9462585449219,299.6552429199219,299.1465759277344,285.9116516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189295910298,1.977155150711951e-08,0.0011189099168404,-0.050796240568161,0.0,0.0,0.0,-0.0146143930032849,60.0,18.379133224487305,0.0,-8.536217421806216e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2667236328125,0.0,0.0,0.000105012950371,299.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26275634765625,0.0,0.0,0.0001105838164221,299.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611083984375,0.0,0.0,8.167688065441325e-05,298.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26513671875,0.0,0.0,0.0001105837509385,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712097167969,0.0,0.0,0.0005245574866421,285.1979675292969,294.1499938964844,299.1265563964844,294.9462585449219,299.6552429199219,299.1465759277344,285.9116516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189295910298,1.977155150711951e-08,0.0011189099168404,-0.050796240568161,0.0,0.0,0.0,-0.0146143930032849,60.0,18.379133224487305,0.0,-8.536217421806216e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.266845703125,0.0,0.0,0.0001051497747539,299.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629089355469,0.0,0.0,0.0001107279022107,299.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2612609863281,0.0,0.0,8.17832988104783e-05,298.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652893066406,0.0,0.0,0.0001107278367271,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27130126953125,0.0,0.0,0.0005252410192042,285.1988525390625,294.1499938964844,299.1180419921875,294.94580078125,299.64990234375,299.13775634765625,285.9185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203889735043,1.994202669663992e-08,0.0011203690664842,-0.0512412525713443,0.0,0.0,0.0,-0.0146989114582538,60.0,18.38253593444824,0.0,-8.558473041375694e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26715087890625,0.0,0.0,0.0001053106607287,299.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2632141113281,0.0,0.0,0.0001108973228838,299.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615966796875,0.0,0.0,8.190843072952703e-05,298.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655944824219,0.0,0.0,0.0001108972574002,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2715759277344,0.0,0.0,0.0005260446341708,285.19989013671875,294.1499938964844,299.1095886230469,294.9454040527344,299.6443786621094,299.12908935546875,285.9254455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221007443964,2.014247257875468e-08,0.0011220806045457,-0.0517644621431827,0.0,0.0,0.0,-0.0147982696071267,60.0,18.39134407043457,0.0,-8.584679278555998e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676696777344,0.0,0.0,0.0001056174369296,299.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637939453125,0.0,0.0,0.0001112203681259,299.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26220703125,0.0,0.0,8.214703120756894e-05,298.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2661437988281,0.0,0.0,0.0001112203026423,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27203369140625,0.0,0.0,0.0005275771254673,285.20196533203125,294.1499938964844,299.0927734375,294.9447631835937,299.6334228515625,299.1116943359375,285.939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253686388954,2.0524691279888443e-08,0.0011253481497988,-0.0527620241045951,0.0,0.0,0.0,-0.0149877462536096,60.0,18.40618324279785,0.0,-8.63476117274331e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676696777344,0.0,0.0,0.0001056174369296,299.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637939453125,0.0,0.0,0.0001112203681259,299.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26220703125,0.0,0.0,8.214703120756894e-05,298.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2661437988281,0.0,0.0,0.0001112203026423,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27203369140625,0.0,0.0,0.0005275771254673,285.20196533203125,294.1499938964844,299.0927734375,294.9447631835937,299.6334228515625,299.1116943359375,285.939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253686388954,2.0524691279888443e-08,0.0011253481497988,-0.0527620241045951,0.0,0.0,0.0,-0.0149877462536096,60.0,18.40618324279785,0.0,-8.63476117274331e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2682800292969,0.0,0.0,0.0001059575151884,299.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26446533203125,0.0,0.0,0.0001115784834837,299.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629089355469,0.0,0.0,8.241153409471735e-05,298.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26678466796875,0.0,0.0,0.0001115784180001,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2726135253906,0.0,0.0,0.0005292759160511,285.2041320800781,294.1499938964844,299.0760498046875,294.9443664550781,299.62237548828125,299.0944519042969,285.95294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289936956018,2.094840922950425e-08,0.0011289727408438,-0.0538677163422107,0.0,0.0,0.0,-0.0151978097856044,60.0,18.42597770690918,0.0,-8.690449249115775e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2682800292969,0.0,0.0,0.0001059575151884,299.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26446533203125,0.0,0.0,0.0001115784834837,299.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629089355469,0.0,0.0,8.241153409471735e-05,298.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26678466796875,0.0,0.0,0.0001115784180001,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2726135253906,0.0,0.0,0.0005292759160511,285.2041320800781,294.1499938964844,299.0760498046875,294.9443664550781,299.62237548828125,299.0944519042969,285.95294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289936956018,2.094840922950425e-08,0.0011289727408438,-0.0538677163422107,0.0,0.0,0.0,-0.0151978097856044,60.0,18.42597770690918,0.0,-8.690449249115775e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,0.0001062870505847,299.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652587890625,0.0,0.0,0.0001119255030062,299.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26373291015625,0.0,0.0,8.266784425359219e-05,298.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675476074219,0.0,0.0,0.0001119254375225,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2732849121094,0.0,0.0,0.0005309220869094,285.2064819335937,294.1499938964844,299.0594787597656,294.9441223144531,299.6112060546875,299.0772705078125,285.9666442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325023369863,2.1358994573006385e-08,0.0011324809165671,-0.0549389533698558,0.0,0.0,0.0,-0.0154013410210609,60.0,18.44770050048828,0.0,-8.744583368525127e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,0.0001062870505847,299.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652587890625,0.0,0.0,0.0001119255030062,299.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26373291015625,0.0,0.0,8.266784425359219e-05,298.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675476074219,0.0,0.0,0.0001119254375225,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2732849121094,0.0,0.0,0.0005309220869094,285.2064819335937,294.1499938964844,299.0594787597656,294.9441223144531,299.6112060546875,299.0772705078125,285.9666442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325023369863,2.1358994573006385e-08,0.0011324809165671,-0.0549389533698558,0.0,0.0,0.0,-0.0154013410210609,60.0,18.44770050048828,0.0,-8.744583368525127e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699584960937,0.0,0.0,0.0001066412150976,299.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662353515625,0.0,0.0,0.0001122984540415,299.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26470947265625,0.0,0.0,8.294329745694995e-05,298.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684936523437,0.0,0.0,0.0001122983885579,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2741394042969,0.0,0.0,0.0005326911923475,285.2090148925781,294.1499938964844,299.04296875,294.9440612792969,299.599853515625,299.0603332519531,285.9803161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362796649336,2.1800268257266e-08,0.0011362577788531,-0.0560900457203388,0.0,0.0,0.0,-0.0156201170757412,60.0,18.47281074523925,0.0,-8.802949480468669e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699584960937,0.0,0.0,0.0001066412150976,299.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662353515625,0.0,0.0,0.0001122984540415,299.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26470947265625,0.0,0.0,8.294329745694995e-05,298.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684936523437,0.0,0.0,0.0001122983885579,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2741394042969,0.0,0.0,0.0005326911923475,285.2090148925781,294.1499938964844,299.04296875,294.9440612792969,299.599853515625,299.0603332519531,285.9803161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362796649336,2.1800268257266e-08,0.0011362577788531,-0.0560900457203388,0.0,0.0,0.0,-0.0156201170757412,60.0,18.47281074523925,0.0,-8.802949480468669e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,0.0001068072670022,299.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26678466796875,0.0,0.0,0.0001124733098549,299.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652587890625,0.0,0.0,8.307245298055932e-05,298.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690124511719,0.0,0.0,0.0001124732516473,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746276855469,0.0,0.0,0.0005335207097232,285.2103576660156,294.1499938964844,299.0347595214844,294.944091796875,299.5941467285156,299.0518798828125,285.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380469659343,2.2007160538350945e-08,0.0011380249634385,-0.0566296689212322,0.0,0.0,0.0,-0.0157226733863353,60.0,18.48560905456543,0.0,-8.830382114410895e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710876464844,0.0,0.0,0.0001069795835064,299.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674255371094,0.0,0.0,0.0001126547649619,299.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26593017578125,0.0,0.0,8.320647611981258e-05,298.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696228027344,0.0,0.0,0.0001126547067542,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27520751953125,0.0,0.0,0.0005343814846128,285.2118225097656,294.1499938964844,299.0265808105469,294.94415283203125,299.5883178710937,299.0434875488281,285.9939270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139880856499,2.2221858131388217e-08,0.0011398586211726,-0.0571895986795425,0.0,0.0,0.0,-0.0158290974795818,60.0,18.49923324584961,0.0,-8.858894062768743e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
