time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965620,299.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724914550781,0.0,0.0,0.000107319370727,299.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2688903808594,0.0,0.0,0.0001130125820054,299.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26739501953125,0.0,0.0,8.347075345227495e-05,298.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27105712890625,0.0,0.0,0.0001130125237978,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765808105469,0.0,0.0,0.000536078820005,285.2149353027344,294.1499938964844,299.0102233886719,294.94439697265625,299.5765380859375,299.0268249511719,286.00750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435013730078,2.2645227915063515e-08,0.0011434787884354,-0.0582935847342014,0.0,0.0,0.0,-0.0160389803349971,60.0,18.52678298950196,0.0,-8.91525289148376e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724914550781,0.0,0.0,0.000107319370727,299.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2688903808594,0.0,0.0,0.0001130125820054,299.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26739501953125,0.0,0.0,8.347075345227495e-05,298.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27105712890625,0.0,0.0,0.0001130125237978,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765808105469,0.0,0.0,0.000536078820005,285.2149353027344,294.1499938964844,299.0102233886719,294.94439697265625,299.5765380859375,299.0268249511719,286.00750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435013730078,2.2645227915063515e-08,0.0011434787884354,-0.0582935847342014,0.0,0.0,0.0,-0.0160389803349971,60.0,18.52678298950196,0.0,-8.91525289148376e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738952636719,0.0,0.0,0.0001076609842129,299.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27032470703125,0.0,0.0,0.0001133723126258,299.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26885986328125,0.0,0.0,8.373644959647208e-05,298.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724609375,0.0,0.0,0.0001133722544182,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27789306640625,0.0,0.0,0.000537785294,285.21807861328125,294.1499938964844,298.9939880371094,294.9447326660156,299.5647888183594,299.0101318359375,286.0211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471413308754,2.3070866106422727e-08,0.0011471182806417,-0.0594032704830169,0.0,0.0,0.0,-0.0162499863654375,60.0,18.55440139770508,0.0,-8.97209275763089e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738952636719,0.0,0.0,0.0001076609842129,299.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27032470703125,0.0,0.0,0.0001133723126258,299.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26885986328125,0.0,0.0,8.373644959647208e-05,298.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724609375,0.0,0.0,0.0001133722544182,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27789306640625,0.0,0.0,0.000537785294,285.21807861328125,294.1499938964844,298.9939880371094,294.9447326660156,299.5647888183594,299.0101318359375,286.0211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471413308754,2.3070866106422727e-08,0.0011471182806417,-0.0594032704830169,0.0,0.0,0.0,-0.0162499863654375,60.0,18.55440139770508,0.0,-8.97209275763089e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.275634765625,0.0,0.0,0.0001079828871297,299.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721252441406,0.0,0.0,0.0001137112922151,299.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27069091796875,0.0,0.0,8.398681529797614e-05,298.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742614746094,0.0,0.0,0.0001137112340074,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27960205078125,0.0,0.0,0.0005393933388404,285.2216186523437,294.1499938964844,298.9777526855469,294.9451599121094,299.5527038574219,298.9935913085937,286.03466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505708098411,2.347194794083407e-08,0.0011505472939461,-0.0604487434029579,0.0,0.0,0.0,-0.0164488162845373,60.0,18.58073806762696,0.0,-9.02581902550992e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.275634765625,0.0,0.0,0.0001079828871297,299.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721252441406,0.0,0.0,0.0001137112922151,299.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27069091796875,0.0,0.0,8.398681529797614e-05,298.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742614746094,0.0,0.0,0.0001137112340074,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27960205078125,0.0,0.0,0.0005393933388404,285.2216186523437,294.1499938964844,298.9777526855469,294.9451599121094,299.5527038574219,298.9935913085937,286.03466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505708098411,2.347194794083407e-08,0.0011505472939461,-0.0604487434029579,0.0,0.0,0.0,-0.0164488162845373,60.0,18.58073806762696,0.0,-9.02581902550992e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27734375,0.0,0.0,0.0001083131282939,299.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738952636719,0.0,0.0,0.0001140590538852,299.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724609375,0.0,0.0,8.424367115367204e-05,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759704589844,0.0,0.0,0.0001140589956776,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28125,0.0,0.0,0.0005410430021584,285.2251281738281,294.1499938964844,298.96160888671875,294.9456787109375,299.5406799316406,298.97705078125,286.0482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540934210643,2.3883430344540105e-08,0.0011540695559233,-0.061521116644144,0.0,0.0,0.0,-0.0166528243571519,60.0,18.607675552368164,0.0,-9.081103513608468e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27734375,0.0,0.0,0.0001083131282939,299.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738952636719,0.0,0.0,0.0001140590538852,299.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724609375,0.0,0.0,8.424367115367204e-05,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759704589844,0.0,0.0,0.0001140589956776,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28125,0.0,0.0,0.0005410430021584,285.2251281738281,294.1499938964844,298.96160888671875,294.9456787109375,299.5406799316406,298.97705078125,286.0482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540934210643,2.3883430344540105e-08,0.0011540695559233,-0.061521116644144,0.0,0.0,0.0,-0.0166528243571519,60.0,18.607675552368164,0.0,-9.081103513608468e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782287597656,0.0,0.0,0.0001084729519789,299.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748107910156,0.0,0.0,0.0001142273540608,299.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733764648437,0.0,0.0,8.436798088951036e-05,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27685546875,0.0,0.0,0.0001142272958531,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821044921875,0.0,0.0,0.0005418413202278,285.2268981933594,294.1499938964844,298.9535217285156,294.9459533691406,299.5346374511719,298.9687805175781,286.05499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557908728718,2.408255816988003e-08,0.0011557667749002,-0.0620400048792362,0.0,0.0,0.0,-0.0167515128850936,60.0,18.6205997467041,0.0,-9.107919396456057e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791748046875,0.0,0.0,0.00010862416093,299.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757568359375,0.0,0.0,0.0001143865811172,299.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743530273437,0.0,0.0,8.448558219242841e-05,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27783203125,0.0,0.0,0.0001143865229096,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28302001953125,0.0,0.0,0.0005425966810435,285.2287292480469,294.1499938964844,298.9454650878906,294.9462585449219,299.528564453125,298.9605712890625,286.061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574018280953,2.427095857626682e-08,0.0011573776137083,-0.0625308826565742,0.0,0.0,0.0,-0.0168449115008115,60.0,18.63265609741211,0.0,-9.133325562515893e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810974121094,0.0,0.0,0.0001089241704903,299.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777099609375,0.0,0.0,0.0001147025104728,299.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763366699219,0.0,0.0,8.471892215311527e-05,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2797546386719,0.0,0.0,0.0001147024522651,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848815917969,0.0,0.0,0.000544095353689,285.23248291015625,294.1499938964844,298.9293518066406,294.94683837890625,299.5163879394531,298.9441223144531,286.0752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606009211391,2.464477333319337e-08,0.0011605762410908,-0.0635047331452369,0.0,0.0,0.0,-0.0170302372425794,60.0,18.656509399414062,0.0,-9.183840177229284e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810974121094,0.0,0.0,0.0001089241704903,299.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777099609375,0.0,0.0,0.0001147025104728,299.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763366699219,0.0,0.0,8.471892215311527e-05,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2797546386719,0.0,0.0,0.0001147024522651,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848815917969,0.0,0.0,0.000544095353689,285.23248291015625,294.1499938964844,298.9293518066406,294.94683837890625,299.5163879394531,298.9441223144531,286.0752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606009211391,2.464477333319337e-08,0.0011605762410908,-0.0635047331452369,0.0,0.0,0.0,-0.0170302372425794,60.0,18.656509399414062,0.0,-9.183840177229284e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.283203125,0.0,0.0,0.0001091857629944,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2798767089844,0.0,0.0,0.0001149779709521,299.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27850341796875,0.0,0.0,8.492237975588068e-05,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818908691406,0.0,0.0,0.0001149779127445,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28692626953125,0.0,0.0,0.0005454020574688,285.2364501953125,294.1499938964844,298.9132385253906,294.9474792480469,299.5040283203125,298.927734375,286.0888061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633854592218,2.497069750972969e-08,0.001163360546343,-0.0643536821007728,0.0,0.0,0.0,-0.0171917993575334,60.0,18.67609596252441,0.0,-9.227997566085833e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.283203125,0.0,0.0,0.0001091857629944,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2798767089844,0.0,0.0,0.0001149779709521,299.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27850341796875,0.0,0.0,8.492237975588068e-05,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818908691406,0.0,0.0,0.0001149779127445,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28692626953125,0.0,0.0,0.0005454020574688,285.2364501953125,294.1499938964844,298.9132385253906,294.9474792480469,299.5040283203125,298.927734375,286.0888061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633854592218,2.497069750972969e-08,0.001163360546343,-0.0643536821007728,0.0,0.0,0.0,-0.0171917993575334,60.0,18.67609596252441,0.0,-9.227997566085833e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28546142578125,0.0,0.0,0.0001094327817554,299.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821960449219,0.0,0.0,0.0001152380937128,299.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2808532714844,0.0,0.0,8.511450869264081e-05,298.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841796875,0.0,0.0,0.0001152380355051,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2891540527344,0.0,0.0,0.0005466360016725,285.2406005859375,294.1499938964844,298.8971252441406,294.9480895996094,299.4915771484375,298.9114074707031,286.102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660212185233,2.5278476201151534e-08,0.0011659959563985,-0.0651552304625511,0.0,0.0,0.0,-0.0173443965613842,60.0,18.69273376464844,0.0,-9.26979240034598e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28546142578125,0.0,0.0,0.0001094327817554,299.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821960449219,0.0,0.0,0.0001152380937128,299.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2808532714844,0.0,0.0,8.511450869264081e-05,298.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841796875,0.0,0.0,0.0001152380355051,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2891540527344,0.0,0.0,0.0005466360016725,285.2406005859375,294.1499938964844,298.8971252441406,294.9480895996094,299.4915771484375,298.9114074707031,286.102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660212185233,2.5278476201151534e-08,0.0011659959563985,-0.0651552304625511,0.0,0.0,0.0,-0.0173443965613842,60.0,18.69273376464844,0.0,-9.26979240034598e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28790283203125,0.0,0.0,0.000109648623038,299.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846984863281,0.0,0.0,0.0001154653873527,299.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833557128906,0.0,0.0,8.528238686267287e-05,298.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28662109375,0.0,0.0,0.000115465336421,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2915344238281,0.0,0.0,0.0005477142403833,285.24493408203125,294.1499938964844,298.8809814453125,294.9486999511719,299.47900390625,298.89508056640625,286.1158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683212360367,2.554740774485253e-08,0.0011682956246659,-0.0658555105328559,0.0,0.0,0.0,-0.0174777172505855,60.0,18.70548439025879,0.0,-9.306389614494037e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28790283203125,0.0,0.0,0.000109648623038,299.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846984863281,0.0,0.0,0.0001154653873527,299.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833557128906,0.0,0.0,8.528238686267287e-05,298.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28662109375,0.0,0.0,0.000115465336421,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2915344238281,0.0,0.0,0.0005477142403833,285.24493408203125,294.1499938964844,298.8809814453125,294.9486999511719,299.47900390625,298.89508056640625,286.1158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683212360367,2.554740774485253e-08,0.0011682956246659,-0.0658555105328559,0.0,0.0,0.0,-0.0174777172505855,60.0,18.70548439025879,0.0,-9.306389614494037e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890930175781,0.0,0.0,0.0001097642307286,299.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859191894531,0.0,0.0,0.0001155871286755,299.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845764160156,0.0,0.0,8.537230314686894e-05,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.287841796875,0.0,0.0,0.0001155870704678,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.292724609375,0.0,0.0,0.0005482917767949,285.2471008300781,294.1499938964844,298.8728942871094,294.948974609375,299.4727478027344,298.8869323730469,286.12255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695529101416,2.5691448968245826e-08,0.0011695271823555,-0.0662305504083633,0.0,0.0,0.0,-0.0175491254776716,60.0,18.71288108825684,0.0,-9.326021199740353e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29034423828125,0.0,0.0,0.0001098526117857,299.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28717041015625,0.0,0.0,0.0001156801881734,299.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2858581542969,0.0,0.0,8.544103911845013e-05,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890930175781,0.0,0.0,0.0001156801372417,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939453125,0.0,0.0,0.0005487332236953,285.2492980957031,294.1499938964844,298.8648376464844,294.9492492675781,299.4664306640625,298.8787841796875,286.1293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011704900534823,2.5801549341508693e-08,0.0011704642092809,-0.0665172040462493,0.0,0.0,0.0,-0.0176036842167377,60.0,18.71746063232422,0.0,-9.341041362631588e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929992675781,0.0,0.0,0.0001100062218029,299.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898864746094,0.0,0.0,0.000115841954539,299.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28857421875,0.0,0.0,8.556051761843264e-05,298.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.291748046875,0.0,0.0,0.0001158419036073,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965393066406,0.0,0.0,0.0005495006334967,285.2538757324219,294.1499938964844,298.8486328125,294.94976806640625,299.4537353515625,298.86248779296875,286.1427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721272021532,2.5992934027385672e-08,0.0011721012415364,-0.0670154318213462,0.0,0.0,0.0,-0.0176985636353492,60.0,18.7219467163086,0.0,-9.367177966623785e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929992675781,0.0,0.0,0.0001100062218029,299.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898864746094,0.0,0.0,0.000115841954539,299.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28857421875,0.0,0.0,8.556051761843264e-05,298.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.291748046875,0.0,0.0,0.0001158419036073,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965393066406,0.0,0.0,0.0005495006334967,285.2538757324219,294.1499938964844,298.8486328125,294.94976806640625,299.4537353515625,298.86248779296875,286.1427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721272021532,2.5992934027385672e-08,0.0011721012415364,-0.0670154318213462,0.0,0.0,0.0,-0.0176985636353492,60.0,18.7219467163086,0.0,-9.367177966623785e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957763671875,0.0,0.0,0.0001101259767892,299.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926940917969,0.0,0.0,0.0001159680614364,299.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914123535156,0.0,0.0,8.56536571518518e-05,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945251464844,0.0,0.0,0.0001159680105047,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992553710937,0.0,0.0,0.0005500988918356,285.25860595703125,294.1499938964844,298.8323974609375,294.9501953125,299.4409484863281,298.8461608886719,286.15625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734052095562,2.6142121356542706e-08,0.0011733791325241,-0.0674037784337997,0.0,0.0,0.0,-0.0177725329995155,60.0,18.72162437438965,0.0,-9.387576938024725e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957763671875,0.0,0.0,0.0001101259767892,299.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926940917969,0.0,0.0,0.0001159680614364,299.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914123535156,0.0,0.0,8.56536571518518e-05,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945251464844,0.0,0.0,0.0001159680105047,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992553710937,0.0,0.0,0.0005500988918356,285.25860595703125,294.1499938964844,298.8323974609375,294.9501953125,299.4409484863281,298.8461608886719,286.15625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734052095562,2.6142121356542706e-08,0.0011733791325241,-0.0674037784337997,0.0,0.0,0.0,-0.0177725329995155,60.0,18.72162437438965,0.0,-9.387576938024725e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2986755371094,0.0,0.0,0.0001102019014069,299.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956237792969,0.0,0.0,0.0001160480096586,299.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943725585937,0.0,0.0,8.571270882384852e-05,298.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974548339844,0.0,0.0,0.0001160479587269,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3020935058594,0.0,0.0,0.0005504781729541,285.2634582519531,294.1499938964844,298.8160705566406,294.95050048828125,299.4280700683594,298.8298034667969,286.16973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742138303816,2.6236691041958693e-08,0.0011741876369342,-0.0676499381661415,0.0,0.0,0.0,-0.0178194157779216,60.0,18.714900970458984,0.0,-9.400519473956592e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2986755371094,0.0,0.0,0.0001102019014069,299.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956237792969,0.0,0.0,0.0001160480096586,299.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943725585937,0.0,0.0,8.571270882384852e-05,298.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974548339844,0.0,0.0,0.0001160479587269,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3020935058594,0.0,0.0,0.0005504781729541,285.2634582519531,294.1499938964844,298.8160705566406,294.95050048828125,299.4280700683594,298.8298034667969,286.16973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742138303816,2.6236691041958693e-08,0.0011741876369342,-0.0676499381661415,0.0,0.0,0.0,-0.0178194157779216,60.0,18.714900970458984,0.0,-9.400519473956592e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017883300781,0.0,0.0,0.000110208755359,299.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987976074219,0.0,0.0,0.0001160552274086,299.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29754638671875,0.0,0.0,8.57180348248221e-05,298.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30059814453125,0.0,0.0,0.0001160551764769,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30517578125,0.0,0.0,0.0005505124572664,285.2685546875,294.1499938964844,298.7996826171875,294.9507141113281,299.41510009765625,298.8133850097656,286.1831970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742876376956,2.6245185580364705e-08,0.0011742614442482,-0.0676720440387725,0.0,0.0,0.0,-0.0178236328065395,60.0,18.69764709472656,0.0,-9.401681921872297e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017883300781,0.0,0.0,0.000110208755359,299.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987976074219,0.0,0.0,0.0001160552274086,299.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29754638671875,0.0,0.0,8.57180348248221e-05,298.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30059814453125,0.0,0.0,0.0001160551764769,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30517578125,0.0,0.0,0.0005505124572664,285.2685546875,294.1499938964844,298.7996826171875,294.9507141113281,299.41510009765625,298.8133850097656,286.1831970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742876376956,2.6245185580364705e-08,0.0011742614442482,-0.0676720440387725,0.0,0.0,0.0,-0.0178236328065395,60.0,18.69764709472656,0.0,-9.401681921872297e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033447265625,0.0,0.0,0.000110233129817,299.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003845214844,0.0,0.0,0.0001160808969871,299.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991638183594,0.0,0.0,8.573698869440705e-05,298.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021850585937,0.0,0.0,0.0001160808460554,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30670166015625,0.0,0.0,0.000550634227693,285.2711486816406,294.1499938964844,298.7914733886719,294.9507751464844,299.4085998535156,298.8052062988281,286.1899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745551601052,2.6275547071463734e-08,0.0011745289666578,-0.0677510648965835,0.0,0.0,0.0,-0.0178387239575386,60.0,18.68976593017578,0.0,-9.405837886333757e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.304931640625,0.0,0.0,0.000110230736027,299.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,0.0001160783722298,299.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3007507324219,0.0,0.0,8.573513332521543e-05,298.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037414550781,0.0,0.0,0.0001160783212981,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082580566406,0.0,0.0,0.0005506222951225,285.2737121582031,294.1499938964844,298.7832336425781,294.9508056640625,299.402099609375,298.7969970703125,286.1966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745197698473,2.6272532593907272e-08,0.0011744934599846,-0.0677432268857956,0.0,0.0,0.0,-0.0178371798247098,60.0,18.681455612182617,0.0,-9.405426482089753e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,0.0001101600792026,299.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052978515625,0.0,0.0,0.0001160039682872,299.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041076660156,0.0,0.0,8.568017074139789e-05,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070373535156,0.0,0.0,0.0001160039173555,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114929199219,0.0,0.0,0.0005502693820744,285.27899169921875,294.1499938964844,298.76666259765625,294.95074462890625,299.3890380859375,298.780517578125,286.2101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737653985619,2.6184432400100377e-08,0.0011737392051145,-0.0675139129161834,0.0,0.0,0.0,-0.0177935007959604,60.0,18.65420150756836,0.0,-9.393366440235697e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,0.0001101600792026,299.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052978515625,0.0,0.0,0.0001160039682872,299.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041076660156,0.0,0.0,8.568017074139789e-05,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070373535156,0.0,0.0,0.0001160039173555,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114929199219,0.0,0.0,0.0005502693820744,285.27899169921875,294.1499938964844,298.76666259765625,294.95074462890625,299.3890380859375,298.780517578125,286.2101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737653985619,2.6184432400100377e-08,0.0011737392051145,-0.0675139129161834,0.0,0.0,0.0,-0.0177935007959604,60.0,18.65420150756836,0.0,-9.393366440235697e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116149902344,0.0,0.0,0.0001099971705116,299.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087463378906,0.0,0.0,0.0001158324157586,299.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075561523437,0.0,0.0,8.555345993954688e-05,298.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104858398437,0.0,0.0,0.0001158323648269,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148498535156,0.0,0.0,0.0005494556971825,285.284423828125,294.1499938964844,298.75,294.95050048828125,299.3758850097656,298.76397705078125,286.2235412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720320908352,2.5981380602502213e-08,0.0011720060138031,-0.0669853538274765,0.0,0.0,0.0,-0.0176928546279668,60.0,18.613603591918945,0.0,-9.36559843012219e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116149902344,0.0,0.0,0.0001099971705116,299.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087463378906,0.0,0.0,0.0001158324157586,299.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075561523437,0.0,0.0,8.555345993954688e-05,298.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104858398437,0.0,0.0,0.0001158323648269,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148498535156,0.0,0.0,0.0005494556971825,285.284423828125,294.1499938964844,298.75,294.95050048828125,299.3758850097656,298.76397705078125,286.2235412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720320908352,2.5981380602502213e-08,0.0011720060138031,-0.0669853538274765,0.0,0.0,0.0,-0.0176928546279668,60.0,18.613603591918945,0.0,-9.36559843012219e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31524658203125,0.0,0.0,0.0001096748383133,299.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124084472656,0.0,0.0,0.000115492977784,299.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3112487792969,0.0,0.0,8.530275954399258e-05,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3141174316406,0.0,0.0,0.0001154929341282,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31842041015625,0.0,0.0,0.000547845615074,285.2900695800781,294.1499938964844,298.733154296875,294.9501953125,299.3627014160156,298.7472839355469,286.2369689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686061043292,2.5579671714126562e-08,0.0011685804929584,-0.0659395158290863,0.0,0.0,0.0,-0.0174937583506107,60.0,18.54806137084961,0.0,-9.310784321314712e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31524658203125,0.0,0.0,0.0001096748383133,299.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124084472656,0.0,0.0,0.000115492977784,299.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3112487792969,0.0,0.0,8.530275954399258e-05,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3141174316406,0.0,0.0,0.0001154929341282,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31842041015625,0.0,0.0,0.000547845615074,285.2900695800781,294.1499938964844,298.733154296875,294.9501953125,299.3627014160156,298.7472839355469,286.2369689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686061043292,2.5579671714126562e-08,0.0011685804929584,-0.0659395158290863,0.0,0.0,0.0,-0.0174937583506107,60.0,18.54806137084961,0.0,-9.310784321314712e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3188781738281,0.0,0.0,0.0001093951577786,299.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31610107421875,0.0,0.0,0.0001151984615717,299.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31494140625,0.0,0.0,8.508522296324372e-05,298.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177795410156,0.0,0.0,0.00011519841064,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.322021484375,0.0,0.0,0.0005464485730044,285.29571533203125,294.1499938964844,298.716064453125,294.9499206542969,299.3494873046875,298.7305603027344,286.2503967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656346032395,2.5231109646028933e-08,0.0011656093411147,-0.0650318637490272,0.0,0.0,0.0,-0.0173210073262453,60.0,18.486373901367188,0.0,-9.263351330446312e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3188781738281,0.0,0.0,0.0001093951577786,299.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31610107421875,0.0,0.0,0.0001151984615717,299.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31494140625,0.0,0.0,8.508522296324372e-05,298.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177795410156,0.0,0.0,0.00011519841064,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.322021484375,0.0,0.0,0.0005464485730044,285.29571533203125,294.1499938964844,298.716064453125,294.9499206542969,299.3494873046875,298.7305603027344,286.2503967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656346032395,2.5231109646028933e-08,0.0011656093411147,-0.0650318637490272,0.0,0.0,0.0,-0.0173210073262453,60.0,18.486373901367188,0.0,-9.263351330446312e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207397460937,0.0,0.0,0.0001091371304937,299.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179626464844,0.0,0.0,0.0001149267409346,299.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168334960937,0.0,0.0,8.488453750032932e-05,298.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31964111328125,0.0,0.0,0.0001149266972788,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238525390625,0.0,0.0,0.0005451597389765,285.298583984375,294.1499938964844,298.7074279785156,294.9498291015625,299.3428955078125,298.7221984863281,286.2571105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011628821957856,2.490954820189017e-08,0.0011628572829067,-0.0641943886876106,0.0,0.0,0.0,-0.0171615835279226,60.0,18.44379425048828,0.0,-9.219701979645832e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
