time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967960,299.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226318359375,0.0,0.0,0.0001088236604118,299.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3198547363281,0.0,0.0,0.0001145966452895,299.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187255859375,0.0,0.0,8.464072743663564e-05,298.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.321533203125,0.0,0.0,0.0001145966016338,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3257141113281,0.0,0.0,0.0005435938946902,285.30145263671875,294.1499938964844,298.6987609863281,294.94976806640625,299.3363037109375,298.7138061523437,286.2638244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595378164201,2.451889891119665e-08,0.0011595132527872,-0.0631768181920051,0.0,0.0,0.0,-0.0169679038226604,60.0,18.39347267150879,0.0,-9.166813441652266e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32647705078125,0.0,0.0,0.0001079322537407,299.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3237609863281,0.0,0.0,0.0001136579448939,299.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226318359375,0.0,0.0,8.394740871153772e-05,298.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.32537841796875,0.0,0.0,0.0001136579012381,298.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3295288085937,0.0,0.0,0.0005391411832533,285.30731201171875,294.1499938964844,298.68121337890625,294.9496459960937,299.3231201171875,298.6969909667969,286.2771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500451946631,2.3408052385320843e-08,0.0011500217951834,-0.0602821819484233,0.0,0.0,0.0,-0.0164172444492578,60.0,18.25865173339844,0.0,-9.017246327402972e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32647705078125,0.0,0.0,0.0001079322537407,299.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3237609863281,0.0,0.0,0.0001136579448939,299.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226318359375,0.0,0.0,8.394740871153772e-05,298.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.32537841796875,0.0,0.0,0.0001136579012381,298.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3295288085937,0.0,0.0,0.0005391411832533,285.30731201171875,294.1499938964844,298.68121337890625,294.9496459960937,299.3231201171875,298.6969909667969,286.2771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500451946631,2.3408052385320843e-08,0.0011500217951834,-0.0602821819484233,0.0,0.0,0.0,-0.0164172444492578,60.0,18.25865173339844,0.0,-9.017246327402972e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.330322265625,0.0,0.0,0.0001069515783456,299.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276672363281,0.0,0.0,0.0001126252464018,299.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265686035156,0.0,0.0,8.318465552292764e-05,298.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32928466796875,0.0,0.0,0.0001126252027461,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3333435058594,0.0,0.0,0.0005342426011338,285.31317138671875,294.1499938964844,298.6634216308594,294.9495849609375,299.3099670410156,298.6801452636719,286.2905578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395985493436,2.2185988157730208e-08,0.0011395763140171,-0.0570960268378257,0.0,0.0,0.0,-0.0158114358782768,60.0,18.11101150512696,0.0,-8.854124189383583e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.330322265625,0.0,0.0,0.0001069515783456,299.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276672363281,0.0,0.0,0.0001126252464018,299.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265686035156,0.0,0.0,8.318465552292764e-05,298.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32928466796875,0.0,0.0,0.0001126252027461,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3333435058594,0.0,0.0,0.0005342426011338,285.31317138671875,294.1499938964844,298.6634216308594,294.9495849609375,299.3099670410156,298.6801452636719,286.2905578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395985493436,2.2185988157730208e-08,0.0011395763140171,-0.0570960268378257,0.0,0.0,0.0,-0.0158114358782768,60.0,18.11101150512696,0.0,-8.854124189383583e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33428955078125,0.0,0.0,0.0001056374676409,299.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316650390625,0.0,0.0,0.0001112414247472,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33056640625,0.0,0.0,8.216257265303284e-05,298.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.333251953125,0.0,0.0,0.0001112413810915,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3372497558594,0.0,0.0,0.0005276784067973,285.319091796875,294.1499938964844,298.6454162597656,294.9495849609375,299.29693603515625,298.6635131835937,286.30389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255943682044,2.0548450052615408e-08,0.0011255737626925,-0.0528240054845809,0.0,0.0,0.0,-0.0149996383115649,60.0,17.916912078857422,0.0,-8.637875481554148e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33428955078125,0.0,0.0,0.0001056374676409,299.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316650390625,0.0,0.0,0.0001112414247472,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33056640625,0.0,0.0,8.216257265303284e-05,298.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.333251953125,0.0,0.0,0.0001112413810915,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3372497558594,0.0,0.0,0.0005276784067973,285.319091796875,294.1499938964844,298.6454162597656,294.9495849609375,299.29693603515625,298.6635131835937,286.30389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255943682044,2.0548450052615408e-08,0.0011255737626925,-0.0528240054845809,0.0,0.0,0.0,-0.0149996383115649,60.0,17.916912078857422,0.0,-8.637875481554148e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3382873535156,0.0,0.0,0.000104222111986,299.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.335693359375,0.0,0.0,0.0001097509812097,299.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345947265625,0.0,0.0,8.106173481792212e-05,298.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3372497558594,0.0,0.0,0.000109750937554,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412170410156,0.0,0.0,0.0005206084460951,285.32501220703125,294.1499938964844,298.6271667480469,294.9496765136719,299.2839660644531,298.6470031738281,286.31719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105146259069,1.8784783506475843e-08,0.0011104958830401,-0.0482197627425193,0.0,0.0,0.0,-0.0141253285109996,60.0,17.702503204345703,0.0,-8.407956642031422e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3382873535156,0.0,0.0,0.000104222111986,299.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.335693359375,0.0,0.0,0.0001097509812097,299.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345947265625,0.0,0.0,8.106173481792212e-05,298.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3372497558594,0.0,0.0,0.000109750937554,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412170410156,0.0,0.0,0.0005206084460951,285.32501220703125,294.1499938964844,298.6271667480469,294.9496765136719,299.2839660644531,298.6470031738281,286.31719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105146259069,1.8784783506475843e-08,0.0011104958830401,-0.0482197627425193,0.0,0.0,0.0,-0.0141253285109996,60.0,17.702503204345703,0.0,-8.407956642031422e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3402709960937,0.0,0.0,0.000103487924207,299.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0001089778525056,299.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,8.049070311244577e-05,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392639160156,0.0,0.0,0.0001089778088498,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432006835937,0.0,0.0,0.0005169411306269,285.3279724121094,294.1499938964844,298.61798095703125,294.9497375488281,299.2774963378906,298.63873291015625,286.3238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026841821148,1.7869931312475273e-08,0.0011026662541553,-0.0458302460610866,0.0,0.0,0.0,-0.013671763241291,60.0,17.594829559326172,0.0,-8.289914177339598e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34228515625,0.0,0.0,0.0001027134640025,299.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3397216796875,0.0,0.0,0.0001081622976926,299.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3386535644531,0.0,0.0,7.988833385752514e-05,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412475585937,0.0,0.0,0.0001081622613128,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451843261719,0.0,0.0,0.0005130725330673,285.3309326171875,294.1499938964844,298.60870361328125,294.9498291015625,299.2710266113281,298.6304931640625,286.3304748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944211389869,1.6904891708691142e-08,0.0010944042587652,-0.0433088093996048,0.0,0.0,0.0,-0.0131932999938726,60.0,17.480234146118164,0.0,-8.166298925971206e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3463134765625,0.0,0.0,0.0001012039501802,299.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437805175781,0.0,0.0,0.0001065727119566,299.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427429199219,0.0,0.0,7.871427078498527e-05,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453063964844,0.0,0.0,0.0001065726683009,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34918212890625,0.0,0.0,0.0005055322544649,285.3368835449219,294.1499938964844,298.59002685546875,294.9500427246094,299.2581787109375,298.6142578125,286.3437194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783395264297,1.5023983834794308e-08,0.0010783245088532,-0.038392100483179,0.0,0.0,0.0,-0.0122608728706836,60.0,17.242965698242188,0.0,-7.928029788217827e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3463134765625,0.0,0.0,0.0001012039501802,299.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437805175781,0.0,0.0,0.0001065727119566,299.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427429199219,0.0,0.0,7.871427078498527e-05,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453063964844,0.0,0.0,0.0001065726683009,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34918212890625,0.0,0.0,0.0005055322544649,285.3368835449219,294.1499938964844,298.59002685546875,294.9500427246094,299.2581787109375,298.6142578125,286.3437194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783395264297,1.5023983834794308e-08,0.0010783245088532,-0.038392100483179,0.0,0.0,0.0,-0.0122608728706836,60.0,17.242965698242188,0.0,-7.928029788217827e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35040283203125,0.0,0.0,9.977717854781076e-05,299.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.347900390625,0.0,0.0,0.0001050702485372,299.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34686279296875,0.0,0.0,7.760455628158525e-05,298.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3493957519531,0.0,0.0,0.0001050702048814,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35321044921875,0.0,0.0,0.0004984053084626,285.3428649902344,294.1499938964844,298.5711364746094,294.9503173828125,299.245361328125,298.5984802246094,286.35693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631366167217,1.3246202357208858e-08,0.001063123345375,-0.0337424352765083,0.0,0.0,0.0,-0.0113795530050992,60.0,17.00730323791504,0.0,-7.706062632450994e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35040283203125,0.0,0.0,9.977717854781076e-05,299.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.347900390625,0.0,0.0,0.0001050702485372,299.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34686279296875,0.0,0.0,7.760455628158525e-05,298.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3493957519531,0.0,0.0,0.0001050702048814,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35321044921875,0.0,0.0,0.0004984053084626,285.3428649902344,294.1499938964844,298.5711364746094,294.9503173828125,299.245361328125,298.5984802246094,286.35693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631366167217,1.3246202357208858e-08,0.001063123345375,-0.0337424352765083,0.0,0.0,0.0,-0.0113795530050992,60.0,17.00730323791504,0.0,-7.706062632450994e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3545227050781,0.0,0.0,9.846923785516992e-05,299.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35205078125,0.0,0.0,0.0001036929243127,299.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3510131835937,0.0,0.0,7.658726826775819e-05,298.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.353515625,0.0,0.0,0.0001036928879329,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572998046875,0.0,0.0,0.0004918719641864,285.34881591796875,294.1499938964844,298.552001953125,294.95068359375,299.23260498046875,298.5829772949219,286.3700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492005385458,1.1616521966573146e-08,0.0010491890134289,-0.0294782239943742,0.0,0.0,0.0,-0.0105716548860073,60.0,16.781696319580078,0.0,-7.505352783709895e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3545227050781,0.0,0.0,9.846923785516992e-05,299.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35205078125,0.0,0.0,0.0001036929243127,299.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3510131835937,0.0,0.0,7.658726826775819e-05,298.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.353515625,0.0,0.0,0.0001036928879329,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572998046875,0.0,0.0,0.0004918719641864,285.34881591796875,294.1499938964844,298.552001953125,294.95068359375,299.23260498046875,298.5829772949219,286.3700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492005385458,1.1616521966573146e-08,0.0010491890134289,-0.0294782239943742,0.0,0.0,0.0,-0.0105716548860073,60.0,16.781696319580078,0.0,-7.505352783709895e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3586730957031,0.0,0.0,9.734045306686312e-05,299.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3562316894531,0.0,0.0,0.0001025042511173,299.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.355224609375,0.0,0.0,7.570932211820036e-05,298.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3576965332031,0.0,0.0,0.0001025042147375,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614196777344,0.0,0.0,0.0004862334753852,285.3548278808594,294.1499938964844,298.5326538085937,294.9511108398437,299.2198791503906,298.5677490234375,286.3831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103717262391,1.0210073675409605e-08,0.0010371623793616,-0.0257968381047248,0.0,0.0,0.0,-0.0098744174465537,60.0,16.5765323638916,0.0,-7.334262619451692e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3586730957031,0.0,0.0,9.734045306686312e-05,299.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3562316894531,0.0,0.0,0.0001025042511173,299.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.355224609375,0.0,0.0,7.570932211820036e-05,298.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3576965332031,0.0,0.0,0.0001025042147375,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614196777344,0.0,0.0,0.0004862334753852,285.3548278808594,294.1499938964844,298.5326538085937,294.9511108398437,299.2198791503906,298.5677490234375,286.3831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103717262391,1.0210073675409605e-08,0.0010371623793616,-0.0257968381047248,0.0,0.0,0.0,-0.0098744174465537,60.0,16.5765323638916,0.0,-7.334262619451692e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607482910156,0.0,0.0,9.67949308687821e-05,299.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583374023437,0.0,0.0,0.0001019297924358,299.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573303222656,0.0,0.0,7.528502464992926e-05,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598022460937,0.0,0.0,0.000101929756056,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3634948730469,0.0,0.0,0.0004835085128434,285.3578491210937,294.1499938964844,298.5229187011719,294.95135498046875,299.2135009765625,298.5602111816406,286.38970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313616367056,9.530378264344108e-09,0.0010313522070646,-0.0240173507481813,0.0,0.0,0.0,-0.0095374723896384,60.0,16.476848602294922,0.0,-7.252285882941578e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.36285400390625,0.0,0.0,9.631850116420536e-05,299.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3604431152344,0.0,0.0,0.0001014280860545,299.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3594665527344,0.0,0.0,7.491446740459651e-05,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619079589844,0.0,0.0,0.0001014280496747,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0004811286635231,285.36083984375,294.1499938964844,298.5130920410156,294.9515991210937,299.2071228027344,298.552734375,286.396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262816213071,8.936756223931752e-09,0.0010262726573273,-0.0224630273878574,0.0,0.0,0.0,-0.0092431707307696,60.0,16.382518768310547,0.0,-7.18106747399361e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3670654296875,0.0,0.0,9.55043506110087e-05,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3647155761719,0.0,0.0,0.0001005707526928,299.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3637390136719,0.0,0.0,7.428124081343412e-05,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661193847656,0.0,0.0,0.000100570716313,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3697509765625,0.0,0.0,0.0004770618979819,285.36688232421875,294.1499938964844,298.49334716796875,294.9521789550781,299.19439697265625,298.53778076171875,286.40924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176046052947,7.9223658744354e-09,0.0010175966890528,-0.0198066122829914,0.0,0.0,0.0,-0.0087402835488319,60.0,16.214900970458984,0.0,-7.0601799961878e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3670654296875,0.0,0.0,9.55043506110087e-05,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3647155761719,0.0,0.0,0.0001005707526928,299.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3637390136719,0.0,0.0,7.428124081343412e-05,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661193847656,0.0,0.0,0.000100570716313,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3697509765625,0.0,0.0,0.0004770618979819,285.36688232421875,294.1499938964844,298.49334716796875,294.9521789550781,299.19439697265625,298.53778076171875,286.40924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176046052947,7.9223658744354e-09,0.0010175966890528,-0.0198066122829914,0.0,0.0,0.0,-0.0087402835488319,60.0,16.214900970458984,0.0,-7.0601799961878e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3713684082031,0.0,0.0,9.48475644690916e-05,299.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690185546875,0.0,0.0,9.987912198994307e-05,299.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3680419921875,0.0,0.0,7.377040310529992e-05,298.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37042236328125,0.0,0.0,9.987908561015502e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739929199219,0.0,0.0,0.0004737811395898,285.3729858398437,294.1499938964844,298.4733581542969,294.9527893066406,299.1816101074219,298.52301025390625,286.42218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106054833158,7.1040413551770615e-09,0.0010105983819812,-0.0176633335649967,0.0,0.0,0.0,-0.008334600366652,60.0,16.070680618286133,0.0,-6.96340478612001e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3713684082031,0.0,0.0,9.48475644690916e-05,299.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690185546875,0.0,0.0,9.987912198994307e-05,299.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3680419921875,0.0,0.0,7.377040310529992e-05,298.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37042236328125,0.0,0.0,9.987908561015502e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739929199219,0.0,0.0,0.0004737811395898,285.3729858398437,294.1499938964844,298.4733581542969,294.9527893066406,299.1816101074219,298.52301025390625,286.42218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106054833158,7.1040413551770615e-09,0.0010105983819812,-0.0176633335649967,0.0,0.0,0.0,-0.008334600366652,60.0,16.070680618286133,0.0,-6.96340478612001e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,9.43608465604484e-05,299.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3733825683594,0.0,0.0,9.936658170772716e-05,299.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724060058594,0.0,0.0,7.339184958254918e-05,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.374755859375,0.0,0.0,9.936655260389672e-05,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3782958984375,0.0,0.0,0.0004713499220088,285.3791198730469,294.1499938964844,298.45318603515625,294.9535217285156,299.16876220703125,298.5082397460937,286.43505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054192971438,6.497615778755517e-09,0.0010054127778857,-0.0160748846828937,0.0,0.0,0.0,-0.0080339694395661,60.0,15.951290130615234,0.0,-6.892119586154878e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,9.43608465604484e-05,299.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3733825683594,0.0,0.0,9.936658170772716e-05,299.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724060058594,0.0,0.0,7.339184958254918e-05,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.374755859375,0.0,0.0,9.936655260389672e-05,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3782958984375,0.0,0.0,0.0004713499220088,285.3791198730469,294.1499938964844,298.45318603515625,294.9535217285156,299.16876220703125,298.5082397460937,286.43505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054192971438,6.497615778755517e-09,0.0010054127778857,-0.0160748846828937,0.0,0.0,0.0,-0.0080339694395661,60.0,15.951290130615234,0.0,-6.892119586154878e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800964355469,0.0,0.0,9.4087423349265e-05,299.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778076171875,0.0,0.0,9.907865023706108e-05,299.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768615722656,0.0,0.0,7.317918061744422e-05,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3791809082031,0.0,0.0,9.907862113323064e-05,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3826599121094,0.0,0.0,0.0004699841374531,285.38531494140625,294.1499938964844,298.43280029296875,294.95428466796875,299.15582275390625,298.4930419921875,286.4478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025048395618,6.156932297329831e-09,0.0010024986695498,-0.015182458795607,0.0,0.0,0.0,-0.007865073159337,60.0,15.860828399658203,0.0,-6.852232559140249e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800964355469,0.0,0.0,9.4087423349265e-05,299.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778076171875,0.0,0.0,9.907865023706108e-05,299.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768615722656,0.0,0.0,7.317918061744422e-05,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3791809082031,0.0,0.0,9.907862113323064e-05,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3826599121094,0.0,0.0,0.0004699841374531,285.38531494140625,294.1499938964844,298.43280029296875,294.95428466796875,299.15582275390625,298.4930419921875,286.4478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025048395618,6.156932297329831e-09,0.0010024986695498,-0.015182458795607,0.0,0.0,0.0,-0.007865073159337,60.0,15.860828399658203,0.0,-6.852232559140249e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.38232421875,0.0,0.0,9.401054558111356e-05,299.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800354003906,0.0,0.0,9.899769793264568e-05,299.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3791198730469,0.0,0.0,7.311938679777086e-05,298.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.38140869140625,0.0,0.0,9.89976615528576e-05,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3848876953125,0.0,0.0,0.000469600141514,285.3884582519531,294.1499938964844,298.4225158691406,294.9547119140625,299.1493225097656,298.4852294921875,286.4542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016858577728,6.0611400343191235e-09,0.001001679804176,-0.0149315223097801,0.0,0.0,0.0,-0.0078175859525799,60.0,15.82493019104004,0.0,-6.841038668881083e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3845520019531,0.0,0.0,9.398352267453448e-05,299.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822937011719,0.0,0.0,9.8969234386459e-05,299.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3813781738281,0.0,0.0,7.309836655622348e-05,298.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3836669921875,0.0,0.0,9.896920528262854e-05,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871154785156,0.0,0.0,0.0004694651579484,285.3916015625,294.1499938964844,298.4122009277344,294.9551696777344,299.1427917480469,298.4771728515625,286.4606018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013973806053,6.027460308644095e-09,0.0010013914434239,-0.0148432943969964,0.0,0.0,0.0,-0.0078008873388171,60.0,15.79629611968994,0.0,-6.837105104295915e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890991210937,0.0,0.0,9.40270983846858e-05,299.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3868713378906,0.0,0.0,9.901512385113163e-05,299.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3859558105469,0.0,0.0,7.313225796679035e-05,298.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882141113281,0.0,0.0,9.90150947473012e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3916320800781,0.0,0.0,0.0004696828546002,285.39794921875,294.1499938964844,298.39141845703125,294.9560852050781,299.12957763671875,298.460205078125,286.4732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018605971708,6.0817337832475005e-09,0.0010018545435741,-0.0149854710325598,0.0,0.0,0.0,-0.0078277885913848,60.0,15.755860328674316,0.0,-6.843444566584368e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890991210937,0.0,0.0,9.40270983846858e-05,299.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3868713378906,0.0,0.0,9.901512385113163e-05,299.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3859558105469,0.0,0.0,7.313225796679035e-05,298.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882141113281,0.0,0.0,9.90150947473012e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3916320800781,0.0,0.0,0.0004696828546002,285.39794921875,294.1499938964844,298.39141845703125,294.9560852050781,299.12957763671875,298.460205078125,286.4732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018605971708,6.0817337832475005e-09,0.0010018545435741,-0.0149854710325598,0.0,0.0,0.0,-0.0078277885913848,60.0,15.755860328674316,0.0,-6.843444566584368e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.39373779296875,0.0,0.0,9.41644175327383e-05,299.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915405273437,0.0,0.0,9.915972623275592e-05,299.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.390625,0.0,0.0,7.323906174860895e-05,298.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.39288330078125,0.0,0.0,9.915968985296786e-05,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.396240234375,0.0,0.0,0.0004703688027802,285.4043884277344,294.1499938964844,298.37042236328125,294.95709228515625,299.1162414550781,298.4419860839844,286.48583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033233556896,6.2527938382572765e-09,0.0010033171856775,-0.0154335750266909,0.0,0.0,0.0,-0.0079125892370939,60.0,15.734132766723633,0.0,-6.863444923510542e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.39373779296875,0.0,0.0,9.41644175327383e-05,299.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915405273437,0.0,0.0,9.915972623275592e-05,299.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.390625,0.0,0.0,7.323906174860895e-05,298.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.39288330078125,0.0,0.0,9.915968985296786e-05,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.396240234375,0.0,0.0,0.0004703688027802,285.4043884277344,294.1499938964844,298.37042236328125,294.95709228515625,299.1162414550781,298.4419860839844,286.48583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033233556896,6.2527938382572765e-09,0.0010033171856775,-0.0154335750266909,0.0,0.0,0.0,-0.0079125892370939,60.0,15.734132766723633,0.0,-6.863444923510542e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,9.43366248975508e-05,299.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.39630126953125,0.0,0.0,9.934106492437422e-05,299.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3953857421875,0.0,0.0,7.337299757637084e-05,298.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3975830078125,0.0,0.0,9.934103582054377e-05,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009094238281,0.0,0.0,0.000471229024697,285.410888671875,294.1499938964844,298.3492126464844,294.95819091796875,299.1027526855469,298.422607421875,286.49835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051589924842,6.4673311150897925e-09,0.0010051525896415,-0.0159955564886331,0.0,0.0,0.0,-0.0080189500004053,60.0,15.723688125610352,0.0,-6.888569004104286e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,9.43366248975508e-05,299.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.39630126953125,0.0,0.0,9.934106492437422e-05,299.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3953857421875,0.0,0.0,7.337299757637084e-05,298.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3975830078125,0.0,0.0,9.934103582054377e-05,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009094238281,0.0,0.0,0.000471229024697,285.410888671875,294.1499938964844,298.3492126464844,294.95819091796875,299.1027526855469,298.422607421875,286.49835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051589924842,6.4673311150897925e-09,0.0010051525896415,-0.0159955564886331,0.0,0.0,0.0,-0.0080189500004053,60.0,15.723688125610352,0.0,-6.888569004104286e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032592773437,0.0,0.0,9.447582124266772e-05,299.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.401123046875,0.0,0.0,9.948765364242718e-05,299.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002380371094,0.0,0.0,7.348126382566988e-05,298.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.40240478515625,0.0,0.0,9.94876172626391e-05,298.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057006835937,0.0,0.0,0.0004719243734143,285.4175109863281,294.1499938964844,298.3278503417969,294.9593505859375,299.0890808105469,298.4022521972656,286.51080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066420072689,6.640740402019674e-09,0.0010066353715956,-0.0164497923105955,0.0,0.0,0.0,-0.0081049157306551,60.0,15.716064453125,0.0,-6.90891113208636e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032592773437,0.0,0.0,9.447582124266772e-05,299.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.401123046875,0.0,0.0,9.948765364242718e-05,299.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002380371094,0.0,0.0,7.348126382566988e-05,298.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.40240478515625,0.0,0.0,9.94876172626391e-05,298.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057006835937,0.0,0.0,0.0004719243734143,285.4175109863281,294.1499938964844,298.3278503417969,294.9593505859375,299.0890808105469,298.4022521972656,286.51080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066420072689,6.640740402019674e-09,0.0010066353715956,-0.0164497923105955,0.0,0.0,0.0,-0.0081049157306551,60.0,15.716064453125,0.0,-6.90891113208636e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
