time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17970300,299.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057006835937,0.0,0.0,9.452921949559824e-05,299.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.403564453125,0.0,0.0,9.95438822428696e-05,299.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4026794433594,0.0,0.0,7.352279499173164e-05,298.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40484619140625,0.0,0.0,9.954384586308151e-05,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081115722656,0.0,0.0,0.0004721911391243,285.4208374023437,294.1499938964844,298.31707763671875,294.9599304199219,299.0821838378906,298.39178466796875,286.5169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072104632854,6.707259636584695e-09,0.0010072037111967,-0.0166240334510803,0.0,0.0,0.0,-0.008137890137732,60.0,15.71164894104004,0.0,-6.91672212838057e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081420898437,0.0,0.0,9.457345004193483e-05,299.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4060363769531,0.0,0.0,9.959045564755796e-05,299.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4051513671875,0.0,0.0,7.35571957193315e-05,298.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073181152344,0.0,0.0,9.959042654372752e-05,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105529785156,0.0,0.0,0.0004724120954051,285.4241943359375,294.1499938964844,298.3062744140625,294.9605712890625,299.07525634765625,298.3812255859375,286.523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076817125082,6.762358228940002e-09,0.0010076749604195,-0.0167683586478233,0.0,0.0,0.0,-0.0081652048975229,60.0,15.706439971923828,0.0,-6.923195172703346e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4131164550781,0.0,0.0,9.464339382248e-05,299.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110107421875,0.0,0.0,9.966411016648637e-05,299.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41015625,0.0,0.0,7.361159805441275e-05,298.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41229248046875,0.0,0.0,9.96640810626559e-05,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154663085937,0.0,0.0,0.0004727614868897,285.43096923828125,294.1499938964844,298.28448486328125,294.9618835449219,299.061279296875,298.3597412109375,286.5354919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084271198138,6.8494787619499675e-09,0.0010084202513098,-0.0169965587556362,0.0,0.0,0.0,-0.0082083959132432,60.0,15.694008827209473,0.0,-6.933436225153855e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4131164550781,0.0,0.0,9.464339382248e-05,299.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110107421875,0.0,0.0,9.966411016648637e-05,299.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41015625,0.0,0.0,7.361159805441275e-05,298.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41229248046875,0.0,0.0,9.96640810626559e-05,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154663085937,0.0,0.0,0.0004727614868897,285.43096923828125,294.1499938964844,298.28448486328125,294.9618835449219,299.061279296875,298.3597412109375,286.5354919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084271198138,6.8494787619499675e-09,0.0010084202513098,-0.0169965587556362,0.0,0.0,0.0,-0.0082083959132432,60.0,15.694008827209473,0.0,-6.933436225153855e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4181823730469,0.0,0.0,9.470142686041072e-05,299.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161071777344,0.0,0.0,9.972522093448788e-05,299.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4152526855469,0.0,0.0,7.365673081949353e-05,298.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173583984375,0.0,0.0,9.972519183065742e-05,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205017089844,0.0,0.0,0.0004730513901449,285.4378356933594,294.1499938964844,298.2625427246094,294.9632873535156,299.0471496582031,298.3379821777344,286.5477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090450523421,6.921764494904892e-09,0.0010090380674228,-0.0171859003603458,0.0,0.0,0.0,-0.0082442304119467,60.0,15.680136680603027,0.0,-6.941940000615432e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4181823730469,0.0,0.0,9.470142686041072e-05,299.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161071777344,0.0,0.0,9.972522093448788e-05,299.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4152526855469,0.0,0.0,7.365673081949353e-05,298.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173583984375,0.0,0.0,9.972519183065742e-05,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205017089844,0.0,0.0,0.0004730513901449,285.4378356933594,294.1499938964844,298.2625427246094,294.9632873535156,299.0471496582031,298.3379821777344,286.5477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090450523421,6.921764494904892e-09,0.0010090380674228,-0.0171859003603458,0.0,0.0,0.0,-0.0082442304119467,60.0,15.680136680603027,0.0,-6.941940000615432e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232788085937,0.0,0.0,9.47599473875016e-05,299.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212341308594,0.0,0.0,9.97868410195224e-05,299.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.42041015625,0.0,0.0,7.370224193437025e-05,298.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4224853515625,0.0,0.0,9.978681191569194e-05,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42559814453125,0.0,0.0,0.0004733437381219,285.4447631835937,294.1499938964844,298.2403869628906,294.9647521972656,299.0328674316406,298.31591796875,286.5599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096681071445,6.994655077363632e-09,0.0010096611222252,-0.0173768233507871,0.0,0.0,0.0,-0.0082803638651967,60.0,15.665986061096191,0.0,-6.950519804149735e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232788085937,0.0,0.0,9.47599473875016e-05,299.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212341308594,0.0,0.0,9.97868410195224e-05,299.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.42041015625,0.0,0.0,7.370224193437025e-05,298.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4224853515625,0.0,0.0,9.978681191569194e-05,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42559814453125,0.0,0.0,0.0004733437381219,285.4447631835937,294.1499938964844,298.2403869628906,294.9647521972656,299.0328674316406,298.31591796875,286.5599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096681071445,6.994655077363632e-09,0.0010096611222252,-0.0173768233507871,0.0,0.0,0.0,-0.0082803638651967,60.0,15.665986061096191,0.0,-6.950519804149735e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,9.483611211180688e-05,299.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4264831542969,0.0,0.0,9.986705117626116e-05,299.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256286621094,0.0,0.0,7.376149005722255e-05,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276733398437,0.0,0.0,9.98670220724307e-05,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4307556152344,0.0,0.0,0.0004737242124974,285.4517822265625,294.1499938964844,298.21807861328125,294.96630859375,299.0184326171875,298.2935485839844,286.572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104796383529,7.089536513404937e-09,0.0010104725370183,-0.017625343054533,0.0,0.0,0.0,-0.0083274012431502,60.0,15.653725624084473,0.0,-6.961695930840507e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,9.483611211180688e-05,299.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4264831542969,0.0,0.0,9.986705117626116e-05,299.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256286621094,0.0,0.0,7.376149005722255e-05,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276733398437,0.0,0.0,9.98670220724307e-05,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4307556152344,0.0,0.0,0.0004737242124974,285.4517822265625,294.1499938964844,298.21807861328125,294.96630859375,299.0184326171875,298.2935485839844,286.572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104796383529,7.089536513404937e-09,0.0010104725370183,-0.017625343054533,0.0,0.0,0.0,-0.0083274012431502,60.0,15.653725624084473,0.0,-6.961695930840507e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4311218261719,0.0,0.0,9.488109935773537e-05,299.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4291076660156,0.0,0.0,9.99144249362871e-05,299.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42828369140625,0.0,0.0,7.379648013738915e-05,298.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4303283691406,0.0,0.0,9.991439583245663e-05,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4333801269531,0.0,0.0,0.0004739489522762,285.455322265625,294.1499938964844,298.20684814453125,294.96710205078125,299.0111694335937,298.2822570800781,286.5780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109593858942,7.145580127598805e-09,0.0010109522845596,-0.0177721362560987,0.0,0.0,0.0,-0.0083551863208413,60.0,15.648587226867676,0.0,-6.968301136112133e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43377685546875,0.0,0.0,9.493603283772244e-05,299.078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317626953125,0.0,0.0,9.997226879931986e-05,299.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4309387207031,0.0,0.0,7.383919728454202e-05,298.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4329833984375,0.0,0.0,9.99722396954894e-05,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360046386719,0.0,0.0,0.0004742233431898,285.4588623046875,294.1499938964844,298.195556640625,294.9679260253906,299.0038452148437,298.2708435058594,286.5840759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115443728864,7.214007169409342e-09,0.0010115371551364,-0.0179513618350029,0.0,0.0,0.0,-0.0083891078829765,60.0,15.644540786743164,0.0,-6.976370769962159e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4391174316406,0.0,0.0,9.508032962912694e-05,299.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4371643066406,0.0,0.0,0.0001001242198981,299.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43634033203125,0.0,0.0,7.39514289307408e-05,298.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4383544921875,0.0,0.0,0.0001001241907943,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413452148437,0.0,0.0,0.0004749441868625,285.466064453125,294.1499938964844,298.1728820800781,294.9696350097656,298.9891052246094,298.2475891113281,286.5960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130812879651,7.393772261110598e-09,0.0010130738373845,-0.0184221994131803,0.0,0.0,0.0,-0.0084782224148511,60.0,15.640840530395508,0.0,-6.997592549851106e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4391174316406,0.0,0.0,9.508032962912694e-05,299.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4371643066406,0.0,0.0,0.0001001242198981,299.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43634033203125,0.0,0.0,7.39514289307408e-05,298.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4383544921875,0.0,0.0,0.0001001241907943,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413452148437,0.0,0.0,0.0004749441868625,285.466064453125,294.1499938964844,298.1728820800781,294.9696350097656,298.9891052246094,298.2475891113281,286.5960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130812879651,7.393772261110598e-09,0.0010130738373845,-0.0184221994131803,0.0,0.0,0.0,-0.0084782224148511,60.0,15.640840530395508,0.0,-6.997592549851106e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4445495605469,0.0,0.0,9.52688351389952e-05,299.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,0.0001003227225737,299.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418029785156,0.0,0.0,7.409804675262421e-05,298.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437866210937,0.0,0.0,0.0001003226934699,298.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467468261719,0.0,0.0,0.0004758858121931,285.4732971191406,294.1499938964844,298.1499938964844,294.971435546875,298.97418212890625,298.2237243652344,286.6080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150887537747,7.628611520260621e-09,0.0010150811867788,-0.0190372709184885,0.0,0.0,0.0,-0.0085946386680006,60.0,15.642166137695312,0.0,-7.02536411267829e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4445495605469,0.0,0.0,9.52688351389952e-05,299.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,0.0001003227225737,299.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418029785156,0.0,0.0,7.409804675262421e-05,298.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437866210937,0.0,0.0,0.0001003226934699,298.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467468261719,0.0,0.0,0.0004758858121931,285.4732971191406,294.1499938964844,298.1499938964844,294.971435546875,298.97418212890625,298.2237243652344,286.6080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150887537747,7.628611520260621e-09,0.0010150811867788,-0.0190372709184885,0.0,0.0,0.0,-0.0085946386680006,60.0,15.642166137695312,0.0,-7.02536411267829e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4500732421875,0.0,0.0,9.553688141750172e-05,299.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481506347656,0.0,0.0,0.0001006049933494,299.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4473571777344,0.0,0.0,7.430652476614341e-05,298.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493103027344,0.0,0.0,0.0001006049642455,298.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4522399902344,0.0,0.0,0.0004772247630171,285.4806213378906,294.1499938964844,298.1086730957031,294.9613952636719,298.95880126953125,298.1951904296875,286.6199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179448872804,7.962558612462091e-09,0.0010179368546232,-0.019911877810955,0.0,0.0,0.0,-0.0087601915001869,60.0,15.64168930053711,0.0,-7.064950580115692e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4500732421875,0.0,0.0,9.553688141750172e-05,299.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481506347656,0.0,0.0,0.0001006049933494,299.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4473571777344,0.0,0.0,7.430652476614341e-05,298.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493103027344,0.0,0.0,0.0001006049642455,298.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4522399902344,0.0,0.0,0.0004772247630171,285.4806213378906,294.1499938964844,298.1086730957031,294.9613952636719,298.95880126953125,298.1951904296875,286.6199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179448872804,7.962558612462091e-09,0.0010179368546232,-0.019911877810955,0.0,0.0,0.0,-0.0087601915001869,60.0,15.64168930053711,0.0,-7.064950580115692e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4556884765625,0.0,0.0,9.589634282747284e-05,299.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.45379638671875,0.0,0.0,0.0001009835250442,299.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530029296875,0.0,0.0,7.458611071342602e-05,298.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549255371094,0.0,0.0,0.0001009834959404,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45782470703125,0.0,0.0,0.0004790204111486,285.4880676269531,294.1499938964844,298.03228759765625,294.9286193847656,298.9424743652344,298.1549072265625,286.6318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217742528766,8.410406593384323e-09,0.0010217658709734,-0.0210847184062004,0.0,0.0,0.0,-0.0089822057634592,60.0,15.62360668182373,0.0,-7.118213574131006e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4556884765625,0.0,0.0,9.589634282747284e-05,299.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.45379638671875,0.0,0.0,0.0001009835250442,299.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530029296875,0.0,0.0,7.458611071342602e-05,298.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549255371094,0.0,0.0,0.0001009834959404,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45782470703125,0.0,0.0,0.0004790204111486,285.4880676269531,294.1499938964844,298.03228759765625,294.9286193847656,298.9424743652344,298.1549072265625,286.6318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217742528766,8.410406593384323e-09,0.0010217658709734,-0.0210847184062004,0.0,0.0,0.0,-0.0089822057634592,60.0,15.62360668182373,0.0,-7.118213574131006e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4585266113281,0.0,0.0,9.611307177692652e-05,299.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566345214844,0.0,0.0,0.0001012117500067,299.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45587158203125,0.0,0.0,7.475467282347381e-05,298.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.457763671875,0.0,0.0,0.0001012117209029,298.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4606628417969,0.0,0.0,0.0004801029863301,285.4918212890625,294.1499938964844,297.98175048828125,294.9041748046875,298.9336853027344,298.1270446777344,286.6377258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240842821076,8.680422602935778e-09,0.0010240755509585,-0.0217918064445257,0.0,0.0,0.0,-0.0091160694137215,60.0,15.60452938079834,0.0,-7.150423186885746e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613952636719,0.0,0.0,9.635665628593416e-05,299.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45953369140625,0.0,0.0,0.0001014682493405,299.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.458740234375,0.0,0.0,7.494412420783192e-05,298.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4606628417969,0.0,0.0,0.0001014682202367,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635009765625,0.0,0.0,0.00048131973017,285.49560546875,294.1499938964844,297.92340087890625,294.8746337890625,298.9244384765625,298.09326171875,286.64361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266792960464,8.983898958092595e-09,0.0010266703320667,-0.0225864760577678,0.0,0.0,0.0,-0.0092665133997797,60.0,15.57919216156006,0.0,-7.186710604401014e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671936035156,0.0,0.0,9.69301545410417e-05,299.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4653625488281,0.0,0.0,0.0001020721683744,299.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.464599609375,0.0,0.0,7.539017678936943e-05,298.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664611816406,0.0,0.0,0.0001020721465465,298.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46929931640625,0.0,0.0,0.0004841845075134,285.50323486328125,294.1499938964844,297.7846069335937,294.8009338378906,298.904296875,298.0062561035156,286.6553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327887721359,9.698419844994532e-09,0.0010327789932489,-0.024457324296236,0.0,0.0,0.0,-0.0096207270398736,60.0,15.510836601257324,0.0,-7.27251148191499e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671936035156,0.0,0.0,9.69301545410417e-05,299.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4653625488281,0.0,0.0,0.0001020721683744,299.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.464599609375,0.0,0.0,7.539017678936943e-05,298.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664611816406,0.0,0.0,0.0001020721465465,298.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46929931640625,0.0,0.0,0.0004841845075134,285.50323486328125,294.1499938964844,297.7846069335937,294.8009338378906,298.904296875,298.0062561035156,286.6553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327887721359,9.698419844994532e-09,0.0010327789932489,-0.024457324296236,0.0,0.0,0.0,-0.0096207270398736,60.0,15.510836601257324,0.0,-7.27251148191499e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4731140136719,0.0,0.0,9.760808461578564e-05,299.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4713134765625,0.0,0.0,0.0001027860707836,299.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4705505371094,0.0,0.0,7.591745816171169e-05,298.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.472412109375,0.0,0.0,0.0001027860416797,298.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4751892089844,0.0,0.0,0.0004875709419138,285.5110168457031,294.1499938964844,297.6184387207031,294.7089233398437,298.8814392089844,297.888916015625,286.6671447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400119936093,1.0543068640345156e-08,0.001040001399815,-0.0266685597598552,0.0,0.0,0.0,-0.0100394543260335,60.0,15.41946792602539,0.0,-7.374593735676171e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4731140136719,0.0,0.0,9.760808461578564e-05,299.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4713134765625,0.0,0.0,0.0001027860707836,299.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4705505371094,0.0,0.0,7.591745816171169e-05,298.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.472412109375,0.0,0.0,0.0001027860416797,298.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4751892089844,0.0,0.0,0.0004875709419138,285.5110168457031,294.1499938964844,297.6184387207031,294.7089233398437,298.8814392089844,297.888916015625,286.6671447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400119936093,1.0543068640345156e-08,0.001040001399815,-0.0266685597598552,0.0,0.0,0.0,-0.0100394543260335,60.0,15.41946792602539,0.0,-7.374593735676171e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4791564941406,0.0,0.0,9.841370047070086e-05,299.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4773864746094,0.0,0.0,0.0001036344183376,299.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.47662353515625,0.0,0.0,7.654404907952994e-05,298.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784545898437,0.0,0.0,0.0001036343892337,298.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.481201171875,0.0,0.0,0.0004915951285511,285.5189208984375,294.1499938964844,297.4274597167969,294.60009765625,298.85528564453125,297.7379150390625,286.6788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485949460417,1.1546808842410884e-08,0.0010485834209248,-0.0292957853525877,0.0,0.0,0.0,-0.0105370469391345,60.0,15.306599617004396,0.0,-7.49682698142351e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4791564941406,0.0,0.0,9.841370047070086e-05,299.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4773864746094,0.0,0.0,0.0001036344183376,299.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.47662353515625,0.0,0.0,7.654404907952994e-05,298.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784545898437,0.0,0.0,0.0001036343892337,298.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.481201171875,0.0,0.0,0.0004915951285511,285.5189208984375,294.1499938964844,297.4274597167969,294.60009765625,298.85528564453125,297.7379150390625,286.6788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485949460417,1.1546808842410884e-08,0.0010485834209248,-0.0292957853525877,0.0,0.0,0.0,-0.0105370469391345,60.0,15.306599617004396,0.0,-7.49682698142351e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853210449219,0.0,0.0,9.9348952062428e-05,299.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4835510253906,0.0,0.0,0.0001046192846843,299.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828186035156,0.0,0.0,7.727146294200793e-05,298.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.484619140625,0.0,0.0,0.0001046192555804,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4873352050781,0.0,0.0,0.0004962669336237,285.5269470214844,294.1499938964844,297.2142028808594,294.47589111328125,298.82574462890625,297.5552978515625,286.6905212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585588170215,1.2712076724596956e-08,0.0010585461277514,-0.0323450453579425,0.0,0.0,0.0,-0.0111147128045558,60.0,15.176472663879396,0.0,-7.639989973995398e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853210449219,0.0,0.0,9.9348952062428e-05,299.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4835510253906,0.0,0.0,0.0001046192846843,299.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828186035156,0.0,0.0,7.727146294200793e-05,298.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.484619140625,0.0,0.0,0.0001046192555804,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4873352050781,0.0,0.0,0.0004962669336237,285.5269470214844,294.1499938964844,297.2142028808594,294.47589111328125,298.82574462890625,297.5552978515625,286.6905212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585588170215,1.2712076724596956e-08,0.0010585461277514,-0.0323450453579425,0.0,0.0,0.0,-0.0111147128045558,60.0,15.176472663879396,0.0,-7.639989973995398e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.48846435546875,0.0,0.0,9.988782403524964e-05,299.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866943359375,0.0,0.0,0.0001051867438945,299.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859924316406,0.0,0.0,7.769059448037297e-05,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877624511719,0.0,0.0,0.0001051867147907,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4904479980469,0.0,0.0,0.0004989587469026,285.531005859375,294.1499938964844,297.1000366210937,294.40850830078125,298.80938720703125,297.4508972167969,286.6963195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643015848472,1.3383494312790845e-08,0.0010642881970852,-0.0341016016900539,0.0,0.0,0.0,-0.011447568424046,60.0,15.106059074401855,0.0,-7.723093631284429e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916381835937,0.0,0.0,0.0001004327714326,299.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898986816406,0.0,0.0,0.0001057605986716,299.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891662597656,0.0,0.0,7.811443356331438e-05,298.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4909362792969,0.0,0.0,0.0001057605695677,298.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4936218261719,0.0,0.0,0.0005016808281652,285.5351257324219,294.1499938964844,296.98126220703125,294.3378295898437,298.7918701171875,297.3382263183594,286.7021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701075661927,1.40624756284069e-08,0.0010700934799388,-0.0358776338398456,0.0,0.0,0.0,-0.0117841651663184,60.0,15.030452728271484,0.0,-7.807589952335547e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4980773925781,0.0,0.0,0.0001014117660815,299.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4963684082031,0.0,0.0,0.0001067915291059,299.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4956359863281,0.0,0.0,7.88758770795539e-05,298.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974060058594,0.0,0.0,0.0001067915000021,298.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5000305175781,0.0,0.0,0.0005065711447969,285.54345703125,294.1499938964844,296.7311706542969,294.1873779296875,298.7537841796875,297.0955810546875,286.7137145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805394267663,1.5282282106454662e-08,0.0010805241763591,-0.0390674695372581,0.0,0.0,0.0,-0.0123888766393065,60.0,14.855170249938965,0.0,-7.960542802720738e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4980773925781,0.0,0.0,0.0001014117660815,299.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4963684082031,0.0,0.0,0.0001067915291059,299.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4956359863281,0.0,0.0,7.88758770795539e-05,298.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974060058594,0.0,0.0,0.0001067915000021,298.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5000305175781,0.0,0.0,0.0005065711447969,285.54345703125,294.1499938964844,296.7311706542969,294.1873779296875,298.7537841796875,297.0955810546875,286.7137145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805394267663,1.5282282106454662e-08,0.0010805241763591,-0.0390674695372581,0.0,0.0,0.0,-0.0123888766393065,60.0,14.855170249938965,0.0,-7.960542802720738e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5046691894531,0.0,0.0,0.0001022185242618,299.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5029602050781,0.0,0.0,0.0001076410844689,299.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.50225830078125,0.0,0.0,7.950335566420108e-05,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50396728515625,0.0,0.0,0.000107641055365,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.506591796875,0.0,0.0,0.0005106010357849,285.55194091796875,294.1499938964844,296.46649169921875,294.02606201171875,298.7113037109375,296.8332214355469,286.7252502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108913553413,1.628749046744815e-08,0.0010891192359849,-0.0416952446103096,0.0,0.0,0.0,-0.012887199409306,60.0,14.639909744262695,0.0,-8.087700109626894e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5046691894531,0.0,0.0,0.0001022185242618,299.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5029602050781,0.0,0.0,0.0001076410844689,299.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.50225830078125,0.0,0.0,7.950335566420108e-05,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50396728515625,0.0,0.0,0.000107641055365,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.506591796875,0.0,0.0,0.0005106010357849,285.55194091796875,294.1499938964844,296.46649169921875,294.02606201171875,298.7113037109375,296.8332214355469,286.7252502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108913553413,1.628749046744815e-08,0.0010891192359849,-0.0416952446103096,0.0,0.0,0.0,-0.012887199409306,60.0,14.639909744262695,0.0,-8.087700109626894e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113525390625,0.0,0.0,0.0001028693659463,299.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096740722656,0.0,0.0,0.0001083264505723,299.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50897216796875,0.0,0.0,8.000956586329266e-05,298.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106811523437,0.0,0.0,0.0001083264214685,298.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51324462890625,0.0,0.0,0.0005138521664775,285.560546875,294.1499938964844,296.1897888183594,293.85546875,298.6636962890625,296.555908203125,286.7367248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960705112665,1.7098432891771154e-08,0.0010960533982142,-0.0438145659863948,0.0,0.0,0.0,-0.0132892178371548,60.0,14.379505157470703,0.0,-8.191016576120091e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113525390625,0.0,0.0,0.0001028693659463,299.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096740722656,0.0,0.0,0.0001083264505723,299.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50897216796875,0.0,0.0,8.000956586329266e-05,298.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106811523437,0.0,0.0,0.0001083264214685,298.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51324462890625,0.0,0.0,0.0005138521664775,285.560546875,294.1499938964844,296.1897888183594,293.85546875,298.6636962890625,296.555908203125,286.7367248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960705112665,1.7098432891771154e-08,0.0010960533982142,-0.0438145659863948,0.0,0.0,0.0,-0.0132892178371548,60.0,14.379505157470703,0.0,-8.191016576120091e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51812744140625,0.0,0.0,0.0001034565502777,299.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5164794921875,0.0,0.0,0.0001089447832782,299.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51580810546875,0.0,0.0,8.046626317081973e-05,298.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174865722656,0.0,0.0,0.0001089447541744,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52001953125,0.0,0.0,0.000516785250511,285.5692443847656,294.1499938964844,295.90362548828125,293.67724609375,298.61163330078125,296.2677307128906,286.7481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023269034922,1.7830059206858095e-08,0.0011023090919479,-0.0457260981202125,0.0,0.0,0.0,-0.0136519139632582,60.0,14.088642120361328,0.0,-8.284790453672033e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
