time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972640,299.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51812744140625,0.0,0.0,0.0001034565502777,299.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5164794921875,0.0,0.0,0.0001089447832782,299.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51580810546875,0.0,0.0,8.046626317081973e-05,298.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174865722656,0.0,0.0,0.0001089447541744,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52001953125,0.0,0.0,0.000516785250511,285.5692443847656,294.1499938964844,295.90362548828125,293.67724609375,298.61163330078125,296.2677307128906,286.7481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023269034922,1.7830059206858095e-08,0.0011023090919479,-0.0457260981202125,0.0,0.0,0.0,-0.0136519139632582,60.0,14.088642120361328,0.0,-8.284790453672033e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215759277344,0.0,0.0,0.0001036606699926,299.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5199279785156,0.0,0.0,0.0001091597223421,299.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5192565917969,0.0,0.0,8.062502456596121e-05,298.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209350585937,0.0,0.0,0.0001091597005142,298.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234375,0.0,0.0,0.0005178048741072,285.5736389160156,294.1499938964844,295.7577819824219,293.58575439453125,298.5835266113281,296.1205749511719,286.7538757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045011924579,1.8084385544625547e-08,0.001104483148083,-0.0463904701173305,0.0,0.0,0.0,-0.0137779917567968,60.0,13.928077697753906,0.0,-8.317512367739256e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.03125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5250549316406,0.0,0.0,0.0001038042100844,299.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234069824219,0.0,0.0,0.0001093108803615,299.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5227355957031,0.0,0.0,8.073666685959324e-05,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243835449219,0.0,0.0,0.0001093108512577,298.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5268859863281,0.0,0.0,0.000518521934282,285.5780639648437,294.1499938964844,295.6105651855469,293.4930114746094,298.55426025390625,295.972412109375,286.7595520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060308897867,1.8263234480286883e-08,0.0011060126125812,-0.0468576364219188,0.0,0.0,0.0,-0.0138666555285453,60.0,13.75854778289795,0.0,-8.340562374087312e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5320129394531,0.0,0.0,0.0001038754853652,299.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303955078125,0.0,0.0,0.0001093859391403,299.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297241210937,0.0,0.0,8.07921023806557e-05,298.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5313720703125,0.0,0.0,0.0001093859173124,298.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5338439941406,0.0,0.0,0.0005188779905438,285.5869445800781,294.1499938964844,295.3131408691406,293.30450439453125,298.4924621582031,295.6751403808594,286.7708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011067927116528,1.8352032782331665e-08,0.0011067744344472,-0.0470895692706108,0.0,0.0,0.0,-0.0139106884598732,60.0,13.391554832458496,-0.0,-8.352017744073238e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5320129394531,0.0,0.0,0.0001038754853652,299.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303955078125,0.0,0.0,0.0001093859391403,299.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297241210937,0.0,0.0,8.07921023806557e-05,298.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5313720703125,0.0,0.0,0.0001093859173124,298.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5338439941406,0.0,0.0,0.0005188779905438,285.5869445800781,294.1499938964844,295.3131408691406,293.30450439453125,298.4924621582031,295.6751403808594,286.7708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011067927116528,1.8352032782331665e-08,0.0011067744344472,-0.0470895692706108,0.0,0.0,0.0,-0.0139106884598732,60.0,13.391554832458496,-0.0,-8.352017744073238e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390625,0.0,0.0,0.0001036431422107,299.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5374755859375,0.0,0.0,0.0001091412705136,299.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53680419921875,0.0,0.0,8.061138942139223e-05,298.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384216308594,0.0,0.0,0.0001091412486857,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.54083251953125,0.0,0.0,0.0005177174462005,285.59588623046875,294.1499938964844,295.013916015625,293.11346435546875,298.4261169433594,295.37921142578125,286.7821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104317838326,1.8062502604720976e-08,0.0011042997939512,-0.0463333055377006,0.0,0.0,0.0,-0.0137671632692217,60.0,12.98651123046875,-0.0,-8.31469435524923e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390625,0.0,0.0,0.0001036431422107,299.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5374755859375,0.0,0.0,0.0001091412705136,299.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53680419921875,0.0,0.0,8.061138942139223e-05,298.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384216308594,0.0,0.0,0.0001091412486857,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.54083251953125,0.0,0.0,0.0005177174462005,285.59588623046875,294.1499938964844,295.013916015625,293.11346435546875,298.4261169433594,295.37921142578125,286.7821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104317838326,1.8062502604720976e-08,0.0011042997939512,-0.0463333055377006,0.0,0.0,0.0,-0.0137671632692217,60.0,12.98651123046875,-0.0,-8.31469435524923e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5461120605469,0.0,0.0,0.0001031079809763,299.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5445556640625,0.0,0.0,0.0001085777184925,299.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439147949219,0.0,0.0,8.019515371415764e-05,298.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455017089844,0.0,0.0,0.0001085776893887,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478820800781,0.0,0.0,0.0005150442011654,285.6048583984375,294.1499938964844,294.7154541015625,292.9217529296875,298.3554992675781,295.0882263183594,286.7932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986160486936,1.7395649365425925e-08,0.0010985987028107,-0.044591162353754,0.0,0.0,0.0,-0.0134365800768136,60.0,12.548258781433104,-0.0,-8.229046244423446e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5461120605469,0.0,0.0,0.0001031079809763,299.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5445556640625,0.0,0.0,0.0001085777184925,299.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439147949219,0.0,0.0,8.019515371415764e-05,298.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455017089844,0.0,0.0,0.0001085776893887,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478820800781,0.0,0.0,0.0005150442011654,285.6048583984375,294.1499938964844,294.7154541015625,292.9217529296875,298.3554992675781,295.0882263183594,286.7932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986160486936,1.7395649365425925e-08,0.0010985987028107,-0.044591162353754,0.0,0.0,0.0,-0.0134365800768136,60.0,12.548258781433104,-0.0,-8.229046244423446e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.55322265625,0.0,0.0,0.0001023211952997,299.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516662597656,0.0,0.0,0.0001077491979231,299.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.551025390625,0.0,0.0,7.958320929901674e-05,298.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5526123046875,0.0,0.0,0.0001077491688192,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5549621582031,0.0,0.0,0.0005111140781082,285.6138000488281,294.1499938964844,294.4203186035156,292.7311706542969,298.2809143066406,294.8051147460937,286.8043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902329813688,1.6415279802117766e-08,0.0010902165668085,-0.0420292466878891,0.0,0.0,0.0,-0.0129505740478634,60.0,12.08541202545166,-0.0,-8.103936721681748e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.55322265625,0.0,0.0,0.0001023211952997,299.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516662597656,0.0,0.0,0.0001077491979231,299.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.551025390625,0.0,0.0,7.958320929901674e-05,298.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5526123046875,0.0,0.0,0.0001077491688192,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5549621582031,0.0,0.0,0.0005111140781082,285.6138000488281,294.1499938964844,294.4203186035156,292.7311706542969,298.2809143066406,294.8051147460937,286.8043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902329813688,1.6415279802117766e-08,0.0010902165668085,-0.0420292466878891,0.0,0.0,0.0,-0.0129505740478634,60.0,12.08541202545166,-0.0,-8.103936721681748e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567626953125,0.0,0.0,0.0001018488692352,299.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552062988281,0.0,0.0,0.0001072518061846,299.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545959472656,0.0,0.0,7.921583892311901e-05,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55615234375,0.0,0.0,0.0001072517843567,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5585021972656,0.0,0.0,0.0005087546887807,285.6182556152344,294.1499938964844,294.2748107910156,292.6369323730469,298.2422790527344,294.6673889160156,286.8097839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851996485143,1.5826740806801354e-08,0.0010851838160306,-0.0404908694326877,0.0,0.0,0.0,-0.0126588083803653,60.0,11.848240852355955,-0.0,-8.029290654576472e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.560302734375,0.0,0.0,0.0001013321380014,299.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55877685546875,0.0,0.0,0.0001067076664185,299.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5581359863281,0.0,0.0,7.881393685238436e-05,298.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5596923828125,0.0,0.0,0.0001067076445906,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56201171875,0.0,0.0,0.0005061735864728,285.6227111816406,294.1499938964844,294.1310729980469,292.543701171875,298.20281982421875,294.5327453613281,286.81524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796941351145,1.5182886059506018e-08,0.0010796790011227,-0.0388075858354568,0.0,0.0,0.0,-0.0123396264389157,60.0,11.608899116516112,-0.0,-7.948023039716645e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673828125,0.0,0.0,0.0001002352000796,299.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658569335937,0.0,0.0,0.0001055525426636,299.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56524658203125,0.0,0.0,7.796076533850282e-05,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5667724609375,0.0,0.0,0.0001055525135598,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5690612792969,0.0,0.0,0.0005006941501051,285.631591796875,294.1499938964844,293.85028076171875,292.3612365722656,298.12188720703125,294.2723388671875,286.8260803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680080158635,1.3816095822960506e-08,0.0010679941624403,-0.0352332033216953,0.0,0.0,0.0,-0.0116620613262057,60.0,11.130789756774902,-0.0,-7.77687461095411e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673828125,0.0,0.0,0.0001002352000796,299.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658569335937,0.0,0.0,0.0001055525426636,299.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56524658203125,0.0,0.0,7.796076533850282e-05,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5667724609375,0.0,0.0,0.0001055525135598,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5690612792969,0.0,0.0,0.0005006941501051,285.631591796875,294.1499938964844,293.85028076171875,292.3612365722656,298.12188720703125,294.2723388671875,286.8260803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680080158635,1.3816095822960506e-08,0.0010679941624403,-0.0352332033216953,0.0,0.0,0.0,-0.0116620613262057,60.0,11.130789756774902,-0.0,-7.77687461095411e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,298.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5744323730469,0.0,0.0,9.912229143083096e-05,299.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57293701171875,0.0,0.0,0.0001043805896188,299.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.57232666015625,0.0,0.0,7.709516648901626e-05,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738220214844,0.0,0.0,0.0001043805677909,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5761108398437,0.0,0.0,0.0004951349692419,285.64044189453125,294.1499938964844,293.5804748535156,292.1858215332031,298.0382385253906,294.0263671875,286.8367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561486706137,1.2429417495241069e-08,0.0010561362141743,-0.0316054560244083,0.0,0.0,0.0,-0.0109746232628822,60.0,10.663022994995115,-0.0,-7.605138563349102e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,298.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5744323730469,0.0,0.0,9.912229143083096e-05,299.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57293701171875,0.0,0.0,0.0001043805896188,299.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.57232666015625,0.0,0.0,7.709516648901626e-05,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738220214844,0.0,0.0,0.0001043805677909,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5761108398437,0.0,0.0,0.0004951349692419,285.64044189453125,294.1499938964844,293.5804748535156,292.1858215332031,298.0382385253906,294.0263671875,286.8367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561486706137,1.2429417495241069e-08,0.0010561362141743,-0.0316054560244083,0.0,0.0,0.0,-0.0109746232628822,60.0,10.663022994995115,-0.0,-7.605138563349102e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814514160156,0.0,0.0,9.808616596274078e-05,299.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799865722656,0.0,0.0,0.0001032895015669,299.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5793762207031,0.0,0.0,7.628928869962692e-05,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.58087158203125,0.0,0.0,0.000103289472463,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5830993652344,0.0,0.0,0.0004899593768641,285.64923095703125,294.1499938964844,293.32421875,292.0195007324219,297.9521179199219,293.7955322265625,286.84735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451087728142,1.1138431510460124e-08,0.0010450977133587,-0.0282269474118948,0.0,0.0,0.0,-0.0103346286341547,60.0,10.217028617858888,-0.0,-7.44697388199711e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814514160156,0.0,0.0,9.808616596274078e-05,299.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799865722656,0.0,0.0,0.0001032895015669,299.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5793762207031,0.0,0.0,7.628928869962692e-05,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.58087158203125,0.0,0.0,0.000103289472463,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5830993652344,0.0,0.0,0.0004899593768641,285.64923095703125,294.1499938964844,293.32421875,292.0195007324219,297.9521179199219,293.7955322265625,286.84735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451087728142,1.1138431510460124e-08,0.0010450977133587,-0.0282269474118948,0.0,0.0,0.0,-0.0103346286341547,60.0,10.217028617858888,-0.0,-7.44697388199711e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884704589844,0.0,0.0,9.721875539980827e-05,299.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870361328125,0.0,0.0,0.000102376070572,299.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58642578125,0.0,0.0,7.561463280580938e-05,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5879211425781,0.0,0.0,0.0001023760487441,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5901184082031,0.0,0.0,0.0004856264858972,285.657958984375,294.1499938964844,293.0840759277344,291.8643493652344,297.8639221191406,293.57879638671875,286.8577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358657455071,1.0057668475838e-08,0.0010358557337895,-0.0253978539258241,0.0,0.0,0.0,-0.0097988452762365,60.0,9.80318832397461,-0.0,-7.315841799027113e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884704589844,0.0,0.0,9.721875539980827e-05,299.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870361328125,0.0,0.0,0.000102376070572,299.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58642578125,0.0,0.0,7.561463280580938e-05,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5879211425781,0.0,0.0,0.0001023760487441,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5901184082031,0.0,0.0,0.0004856264858972,285.657958984375,294.1499938964844,293.0840759277344,291.8643493652344,297.8639221191406,293.57879638671875,286.8577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358657455071,1.0057668475838e-08,0.0010358557337895,-0.0253978539258241,0.0,0.0,0.0,-0.0097988452762365,60.0,9.80318832397461,-0.0,-7.315841799027113e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.59197998046875,0.0,0.0,9.684958058642223e-05,299.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5905456542969,0.0,0.0,0.0001019873161567,299.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899658203125,0.0,0.0,7.532750169048086e-05,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914306640625,0.0,0.0,0.0001019872943288,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936279296875,0.0,0.0,0.0004837824089918,285.662353515625,294.1499938964844,292.9708557128906,291.7915954589844,297.8192749023437,293.4742431640625,286.8629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319306747987,9.59769952402212e-09,0.001031921012327,-0.0241936184465885,0.0,0.0,0.0,-0.0095708118751645,60.0,9.607741355895996,-0.0,-7.26038535958651e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59552001953125,0.0,0.0,9.656186739448458e-05,299.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5940856933594,0.0,0.0,0.0001016843380057,299.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5934753417969,0.0,0.0,7.510372233809903e-05,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5949401855469,0.0,0.0,0.0001016843161778,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971374511719,0.0,0.0,0.0004823452036362,285.6667175292969,294.1499938964844,292.86260986328125,291.7224426269531,297.77410888671875,293.3729858398437,286.8680114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288655757904,9.239215614798011e-09,0.0010288563789799,-0.0232550036162138,0.0,0.0,0.0,-0.0093930996954441,60.0,9.425455093383787,-0.0,-7.21731083785926e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025695800781,0.0,0.0,9.615119779482484e-05,298.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60113525390625,0.0,0.0,0.0001012518841889,299.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005554199219,0.0,0.0,7.4784315074794e-05,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019897460937,0.0,0.0,0.000101251862361,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6041564941406,0.0,0.0,0.0004802938783541,285.6754455566406,294.1499938964844,292.662353515625,291.5959777832031,297.6825256347656,293.17840576171875,286.87811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244891745969,8.727542244457709e-09,0.0010244804434478,-0.021915191784501,0.0,0.0,0.0,-0.0091394381597638,60.0,9.09617805480957,-0.0,-7.156051395895703e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025695800781,0.0,0.0,9.615119779482484e-05,298.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60113525390625,0.0,0.0,0.0001012518841889,299.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005554199219,0.0,0.0,7.4784315074794e-05,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019897460937,0.0,0.0,0.000101251862361,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6041564941406,0.0,0.0,0.0004802938783541,285.6754455566406,294.1499938964844,292.662353515625,291.5959777832031,297.6825256347656,293.17840576171875,286.87811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244891745969,8.727542244457709e-09,0.0010244804434478,-0.021915191784501,0.0,0.0,0.0,-0.0091394381597638,60.0,9.09617805480957,-0.0,-7.156051395895703e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.609619140625,0.0,0.0,9.591147681931034e-05,298.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6082458496094,0.0,0.0,0.0001009994448395,299.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.607666015625,0.0,0.0,7.459786138497293e-05,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60906982421875,0.0,0.0,0.0001009994230116,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112060546875,0.0,0.0,0.0004790964303538,285.6842041015625,294.1499938964844,292.48590087890625,291.487060546875,297.5895690917969,292.9939880371094,286.8880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219337418675,8.428852282804655e-09,0.0010219253599643,-0.0211330223828554,0.0,0.0,0.0,-0.0089913597330451,60.0,8.812138557434082,-0.0,-7.120411282812712e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.609619140625,0.0,0.0,9.591147681931034e-05,298.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6082458496094,0.0,0.0,0.0001009994448395,299.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.607666015625,0.0,0.0,7.459786138497293e-05,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60906982421875,0.0,0.0,0.0001009994230116,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112060546875,0.0,0.0,0.0004790964303538,285.6842041015625,294.1499938964844,292.48590087890625,291.487060546875,297.5895690917969,292.9939880371094,286.8880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219337418675,8.428852282804655e-09,0.0010219253599643,-0.0211330223828554,0.0,0.0,0.0,-0.0089913597330451,60.0,8.812138557434082,-0.0,-7.120411282812712e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61676025390625,0.0,0.0,9.577801392879336e-05,298.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153869628906,0.0,0.0,0.0001008589024422,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.61480712890625,0.0,0.0,7.449405529769138e-05,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6162109375,0.0,0.0,0.0001008588806143,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0004784297780133,285.6929931640625,294.1499938964844,292.3358154296875,291.3978881835937,297.49560546875,292.8216247558594,286.89776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020512310788,8.262557749105781e-09,0.0010205040453001,-0.0206975322216749,0.0,0.0,0.0,-0.008908923715353,60.0,8.572793006896973,-0.0,-7.100607035681605e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61676025390625,0.0,0.0,9.577801392879336e-05,298.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153869628906,0.0,0.0,0.0001008589024422,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.61480712890625,0.0,0.0,7.449405529769138e-05,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6162109375,0.0,0.0,0.0001008588806143,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0004784297780133,285.6929931640625,294.1499938964844,292.3358154296875,291.3978881835937,297.49560546875,292.8216247558594,286.89776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020512310788,8.262557749105781e-09,0.0010205040453001,-0.0206975322216749,0.0,0.0,0.0,-0.008908923715353,60.0,8.572793006896973,-0.0,-7.100607035681605e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239013671875,0.0,0.0,9.56948206294328e-05,298.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.62255859375,0.0,0.0,0.0001007712926366,299.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219787597656,0.0,0.0,7.442935020662844e-05,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6233825683594,0.0,0.0,0.0001007712780847,298.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6254577636719,0.0,0.0,0.0004780142335221,285.7017822265625,294.1499938964844,292.214599609375,291.33062744140625,297.4011535644531,292.6636962890625,286.90728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196251096203,8.1588948930289e-09,0.0010196169605478,-0.0204260591417551,0.0,0.0,0.0,-0.0088575296103954,60.0,8.37500286102295,-0.0,-7.088276277045227e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239013671875,0.0,0.0,9.56948206294328e-05,298.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.62255859375,0.0,0.0,0.0001007712926366,299.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219787597656,0.0,0.0,7.442935020662844e-05,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6233825683594,0.0,0.0,0.0001007712780847,298.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6254577636719,0.0,0.0,0.0004780142335221,285.7017822265625,294.1499938964844,292.214599609375,291.33062744140625,297.4011535644531,292.6636962890625,286.90728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196251096203,8.1588948930289e-09,0.0010196169605478,-0.0204260591417551,0.0,0.0,0.0,-0.0088575296103954,60.0,8.37500286102295,-0.0,-7.088276277045227e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.62750244140625,0.0,0.0,9.567583038005978e-05,298.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.62615966796875,0.0,0.0,0.0001007512983051,299.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6256103515625,0.0,0.0,7.441458001267165e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6269836425781,0.0,0.0,0.0001007512764772,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6290283203125,0.0,0.0,0.0004779193841386,285.7062072753906,294.1499938964844,292.1656494140625,291.3058776855469,297.3539123535156,292.5921936035156,286.9119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194233618676,8.135226714500732e-09,0.0010194152127951,-0.0203640740364789,0.0,0.0,0.0,-0.0088457996025681,60.0,8.294573783874512,-0.0,-7.085462527811617e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6311340332031,0.0,0.0,9.566805238137022e-05,298.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6297912597656,0.0,0.0,0.0001007431055768,299.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.62921142578125,0.0,0.0,7.440853369189426e-05,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6305847167969,0.0,0.0,0.0001007430837489,298.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.63262939453125,0.0,0.0,0.0004778805305249,285.7106628417969,294.1499938964844,292.1248474121094,291.28741455078125,297.3067626953125,292.5252685546875,286.9166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193407069891,8.125532247049705e-09,0.0010193325579166,-0.0203386843204498,0.0,0.0,0.0,-0.0088409949094057,60.0,8.224544525146484,-0.0,-7.084309316951477e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63836669921875,0.0,0.0,9.568593668518588e-05,298.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6370544433594,0.0,0.0,0.0001007619357551,299.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365051269531,0.0,0.0,7.442243804689497e-05,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6378479003906,0.0,0.0,0.0001007619139272,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398620605469,0.0,0.0,0.0004779698501806,285.71954345703125,294.1499938964844,292.06915283203125,291.2704162597656,297.2129211425781,292.4054870605469,286.9258117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195297654718,8.147795327317908e-09,0.0010195216163992,-0.0203969907015562,0.0,0.0,0.0,-0.0088520254939794,60.0,8.115840911865234,-0.0,-7.086956799184918e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63836669921875,0.0,0.0,9.568593668518588e-05,298.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6370544433594,0.0,0.0,0.0001007619357551,299.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365051269531,0.0,0.0,7.442243804689497e-05,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6378479003906,0.0,0.0,0.0001007619139272,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398620605469,0.0,0.0,0.0004779698501806,285.71954345703125,294.1499938964844,292.06915283203125,291.2704162597656,297.2129211425781,292.4054870605469,286.9258117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195297654718,8.147795327317908e-09,0.0010195216163992,-0.0203969907015562,0.0,0.0,0.0,-0.0088520254939794,60.0,8.115840911865234,-0.0,-7.086956799184918e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64569091796875,0.0,0.0,9.574505384080112e-05,298.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6443786621094,0.0,0.0,0.0001008241961244,299.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438293457031,0.0,0.0,7.446842209901661e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0001008241742965,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64715576171875,0.0,0.0,0.0004782651958521,285.7284545898437,294.1499938964844,292.04998779296875,291.28173828125,297.1202697753906,292.3104248046875,286.9347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201598051935,8.221445746414702e-09,0.0010201515397056,-0.0205898694694042,0.0,0.0,0.0,-0.0088885379955172,60.0,8.05729866027832,-0.0,-7.095715659488634e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64569091796875,0.0,0.0,9.574505384080112e-05,298.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6443786621094,0.0,0.0,0.0001008241961244,299.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438293457031,0.0,0.0,7.446842209901661e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0001008241742965,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64715576171875,0.0,0.0,0.0004782651958521,285.7284545898437,294.1499938964844,292.04998779296875,291.28173828125,297.1202697753906,292.3104248046875,286.9347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201598051935,8.221445746414702e-09,0.0010201515397056,-0.0205898694694042,0.0,0.0,0.0,-0.0088885379955172,60.0,8.05729866027832,-0.0,-7.095715659488634e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6530456542969,0.0,0.0,9.581975609762594e-05,298.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517333984375,0.0,0.0,0.0001009028565022,299.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512145996094,0.0,0.0,7.452652062056586e-05,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65252685546875,0.0,0.0,0.0001009028419503,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65447998046875,0.0,0.0,0.0004786383651662,285.7374267578125,294.1499938964844,292.04998779296875,291.3076477050781,297.0291442871094,292.2395935058594,286.9435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209562024101,8.314507304874041e-09,0.0010209478205069,-0.0208335798233747,0.0,0.0,0.0,-0.0089346747845411,60.0,8.038872718811035,-0.0,-7.106790889110925e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6530456542969,0.0,0.0,9.581975609762594e-05,298.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517333984375,0.0,0.0,0.0001009028565022,299.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512145996094,0.0,0.0,7.452652062056586e-05,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65252685546875,0.0,0.0,0.0001009028419503,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65447998046875,0.0,0.0,0.0004786383651662,285.7374267578125,294.1499938964844,292.04998779296875,291.3076477050781,297.0291442871094,292.2395935058594,286.9435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209562024101,8.314507304874041e-09,0.0010209478205069,-0.0208335798233747,0.0,0.0,0.0,-0.0089346747845411,60.0,8.038872718811035,-0.0,-7.106790889110925e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
