time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974980,298.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6604309082031,0.0,0.0,9.58015734795481e-05,298.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6591491699219,0.0,0.0,0.0001008837061817,299.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6586303710937,0.0,0.0,7.451237615896389e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.659912109375,0.0,0.0,0.0001008836916298,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.661865234375,0.0,0.0,0.0004785475612152,285.7464294433594,294.1499938964844,292.04998779296875,291.3329772949219,296.9397888183594,292.1892395019531,286.95220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207622544839,8.291838327068035e-09,0.0010207539889961,-0.0207742135971784,0.0,0.0,0.0,-0.0089234365150332,60.0,8.0350980758667,-0.0,-7.10409224780051e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6604309082031,0.0,0.0,9.58015734795481e-05,298.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6591491699219,0.0,0.0,0.0001008837061817,299.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6586303710937,0.0,0.0,7.451237615896389e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.659912109375,0.0,0.0,0.0001008836916298,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.661865234375,0.0,0.0,0.0004785475612152,285.7464294433594,294.1499938964844,292.04998779296875,291.3329772949219,296.9397888183594,292.1892395019531,286.95220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207622544839,8.291838327068035e-09,0.0010207539889961,-0.0207742135971784,0.0,0.0,0.0,-0.0089234365150332,60.0,8.0350980758667,-0.0,-7.10409224780051e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6641540527344,0.0,0.0,9.57496158662252e-05,298.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6628723144531,0.0,0.0,0.0001008289909805,299.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.662353515625,0.0,0.0,7.447196549037471e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66363525390625,0.0,0.0,0.0001008289691526,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66558837890625,0.0,0.0,0.0004782880132552,285.7509460449219,294.1499938964844,292.04998779296875,291.3454284667969,296.8957824707031,292.1695861816406,286.9564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202071862295,8.227093672985575e-09,0.0010201989207416,-0.0206046625971794,0.0,0.0,0.0,-0.0088913328945636,60.0,8.033753395080566,-0.0,-7.096387832916663e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678771972656,0.0,0.0,9.567672532284632e-05,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6665954589844,0.0,0.0,0.0001007522369036,299.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.66607666015625,0.0,0.0,7.4415271228645e-05,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673583984375,0.0,0.0,0.0001007522223517,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6692810058594,0.0,0.0,0.0004779239243362,285.7554626464844,294.1499938964844,292.04998779296875,291.35772705078125,296.8522033691406,292.153076171875,286.96063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194308124482,8.136278317749657e-09,0.0010194226633757,-0.0203668307512998,0.0,0.0,0.0,-0.0088463136926293,60.0,8.032095909118652,-0.0,-7.085587583333108e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6753234863281,0.0,0.0,9.552359551889822e-05,298.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.674072265625,0.0,0.0,0.000100590979855,299.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.673583984375,0.0,0.0,7.429617107845843e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748352050781,0.0,0.0,0.0001005909653031,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767272949219,0.0,0.0,0.0004771590174641,285.7644958496094,294.1499938964844,292.04998779296875,291.3818664550781,296.76617431640625,292.1260986328125,286.9689025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178009979426,7.945478941451256e-09,0.0010177930817008,-0.0198671445250511,0.0,0.0,0.0,-0.0087517360225319,60.0,8.028854370117188,-0.0,-7.062922691147834e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6753234863281,0.0,0.0,9.552359551889822e-05,298.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.674072265625,0.0,0.0,0.000100590979855,299.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.673583984375,0.0,0.0,7.429617107845843e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748352050781,0.0,0.0,0.0001005909653031,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767272949219,0.0,0.0,0.0004771590174641,285.7644958496094,294.1499938964844,292.04998779296875,291.3818664550781,296.76617431640625,292.1260986328125,286.9689025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178009979426,7.945478941451256e-09,0.0010177930817008,-0.0198671445250511,0.0,0.0,0.0,-0.0087517360225319,60.0,8.028854370117188,-0.0,-7.062922691147834e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6828308105469,0.0,0.0,9.543779015075415e-05,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0001005006270133,299.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6810913085937,0.0,0.0,7.422942871926352e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6823425292969,0.0,0.0,0.0001005006051855,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6842041015625,0.0,0.0,0.0004767304344568,285.7735595703125,294.1499938964844,292.04998779296875,291.4053649902344,296.6819152832031,292.1068420410156,286.9770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168859735131,7.838560023287755e-09,0.0010168780572712,-0.0195871293544769,0.0,0.0,0.0,-0.0086987279355525,60.0,8.028987884521484,-0.0,-7.050238792771779e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6828308105469,0.0,0.0,9.543779015075415e-05,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0001005006270133,299.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6810913085937,0.0,0.0,7.422942871926352e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6823425292969,0.0,0.0,0.0001005006051855,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6842041015625,0.0,0.0,0.0004767304344568,285.7735595703125,294.1499938964844,292.04998779296875,291.4053649902344,296.6819152832031,292.1068420410156,286.9770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168859735131,7.838560023287755e-09,0.0010168780572712,-0.0195871293544769,0.0,0.0,0.0,-0.0086987279355525,60.0,8.028987884521484,-0.0,-7.050238792771779e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903686523437,0.0,0.0,9.551874973112716e-05,298.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68914794921875,0.0,0.0,0.0001005858794087,299.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.68865966796875,0.0,0.0,7.429240213241428e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6898803710937,0.0,0.0,0.0001005858575808,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917419433594,0.0,0.0,0.000477134832181,285.7826538085937,294.1499938964844,292.04998779296875,291.42822265625,296.5989685058594,292.0915222167969,286.9849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177476797252,7.939415347379963e-09,0.0010177397634834,-0.0198512654751539,0.0,0.0,0.0,-0.0087487222626805,60.0,8.037480354309082,-0.0,-7.062203621899243e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903686523437,0.0,0.0,9.551874973112716e-05,298.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68914794921875,0.0,0.0,0.0001005858794087,299.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.68865966796875,0.0,0.0,7.429240213241428e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6898803710937,0.0,0.0,0.0001005858575808,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917419433594,0.0,0.0,0.000477134832181,285.7826538085937,294.1499938964844,292.04998779296875,291.42822265625,296.5989685058594,292.0915222167969,286.9849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177476797252,7.939415347379963e-09,0.0010177397634834,-0.0198512654751539,0.0,0.0,0.0,-0.0087487222626805,60.0,8.037480354309082,-0.0,-7.062203621899243e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6979675292969,0.0,0.0,9.591843991074712e-05,298.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69677734375,0.0,0.0,0.0001010067644529,299.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962890625,0.0,0.0,7.460326742148027e-05,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6974792480469,0.0,0.0,0.0001010067499009,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6993103027344,0.0,0.0,0.0004791313840541,285.79180908203125,294.1499938964844,292.04998779296875,291.45037841796875,296.5171813964844,292.0797119140625,286.9927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220051044598,8.437380571990616e-09,0.0010219966061413,-0.0211553573608398,0.0,0.0,0.0,-0.0089955795556306,60.0,8.062414169311523,-0.0,-7.121428069467586e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6979675292969,0.0,0.0,9.591843991074712e-05,298.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69677734375,0.0,0.0,0.0001010067644529,299.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962890625,0.0,0.0,7.460326742148027e-05,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6974792480469,0.0,0.0,0.0001010067499009,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6993103027344,0.0,0.0,0.0004791313840541,285.79180908203125,294.1499938964844,292.04998779296875,291.45037841796875,296.5171813964844,292.0797119140625,286.9927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220051044598,8.437380571990616e-09,0.0010219966061413,-0.0211553573608398,0.0,0.0,0.0,-0.0089955795556306,60.0,8.062414169311523,-0.0,-7.121428069467586e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7018127441406,0.0,0.0,9.639034396968782e-05,298.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7006225585937,0.0,0.0,0.0001015037050819,299.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001342773437,0.0,0.0,7.497030310332775e-05,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7013244628906,0.0,0.0,0.00010150369053,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7031555175781,0.0,0.0,0.000481488648802,285.79644775390625,294.1499938964844,292.04998779296875,291.4612121582031,296.4765625,292.0746154785156,286.9966735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270326165482,9.025333369550026e-09,0.0010270236525684,-0.0226949732750654,0.0,0.0,0.0,-0.0092870499938726,60.0,8.087625503540039,-0.0,-7.191673034867564e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7056884765625,0.0,0.0,9.71593035501428e-05,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044982910156,0.0,0.0,0.0001023134536808,299.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040405273437,0.0,0.0,7.556838681921363e-05,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052307128906,0.0,0.0,0.0001023134391289,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70703125,0.0,0.0,0.0004853297432418,285.8011169433594,294.1499938964844,292.04998779296875,291.47186279296875,296.4359741210937,292.0701904296875,287.00048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352270910516,9.983396331847416e-09,0.0010352171957492,-0.025203414261341,0.0,0.0,0.0,-0.0097620086744427,60.0,8.129010200500488,-0.0,-7.306873328616349e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7136535644531,0.0,0.0,9.946118370862678e-05,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.71246337890625,0.0,0.0,0.0001047374535119,299.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120056152344,0.0,0.0,7.735873805359006e-05,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7131652832031,0.0,0.0,0.000104737431684,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7149658203125,0.0,0.0,0.0004968281136825,285.8106384277344,294.1499938964844,292.04998779296875,291.4925842285156,296.3545227050781,292.0627136230469,287.008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597475338727,1.2851416819614773e-08,0.0010597347281873,-0.0327096134424209,0.0,0.0,0.0,-0.011183775961399,60.0,8.25916576385498,-0.0,-7.657200029598243e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7136535644531,0.0,0.0,9.946118370862678e-05,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.71246337890625,0.0,0.0,0.0001047374535119,299.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120056152344,0.0,0.0,7.735873805359006e-05,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7131652832031,0.0,0.0,0.000104737431684,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7149658203125,0.0,0.0,0.0004968281136825,285.8106384277344,294.1499938964844,292.04998779296875,291.4925842285156,296.3545227050781,292.0627136230469,287.008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597475338727,1.2851416819614773e-08,0.0010597347281873,-0.0327096134424209,0.0,0.0,0.0,-0.011183775961399,60.0,8.25916576385498,-0.0,-7.657200029598243e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.721923828125,0.0,0.0,0.0001031669598887,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.72076416015625,0.0,0.0,0.0001086398115148,299.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203063964844,0.0,0.0,8.024100679904222e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7214660644531,0.0,0.0,0.0001086397969629,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.72320556640625,0.0,0.0,0.0005153391975909,285.8205261230469,294.1499938964844,292.04998779296875,291.5126037597656,296.271728515625,292.0569763183594,287.0155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992278112098,1.746878730557455e-08,0.0010992103489115,-0.0447822660207748,0.0,0.0,0.0,-0.0134727684780955,60.0,8.47620964050293,-0.0,-8.238420434736329e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.721923828125,0.0,0.0,0.0001031669598887,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.72076416015625,0.0,0.0,0.0001086398115148,299.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203063964844,0.0,0.0,8.024100679904222e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7214660644531,0.0,0.0,0.0001086397969629,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.72320556640625,0.0,0.0,0.0005153391975909,285.8205261230469,294.1499938964844,292.04998779296875,291.5126037597656,296.271728515625,292.0569763183594,287.0155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992278112098,1.746878730557455e-08,0.0010992103489115,-0.0447822660207748,0.0,0.0,0.0,-0.0134727684780955,60.0,8.47620964050293,-0.0,-8.238420434736329e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7305603027344,0.0,0.0,0.0001074163228622,298.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294311523437,0.0,0.0,0.0001131145982071,299.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7289428710937,0.0,0.0,8.354607416549698e-05,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301025390625,0.0,0.0,0.0001131145763793,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318420410156,0.0,0.0,0.0005365656106732,285.8308410644531,294.1499938964844,292.04998779296875,291.5318298339844,296.1873474121094,292.0532531738281,287.0228576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011445030104368,2.276374289067462e-08,0.0011444803094491,-0.0586026012897491,0.0,0.0,0.0,-0.0160976722836494,60.0,8.753424644470215,-0.0,-8.931062467354425e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7305603027344,0.0,0.0,0.0001074163228622,298.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294311523437,0.0,0.0,0.0001131145982071,299.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7289428710937,0.0,0.0,8.354607416549698e-05,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301025390625,0.0,0.0,0.0001131145763793,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318420410156,0.0,0.0,0.0005365656106732,285.8308410644531,294.1499938964844,292.04998779296875,291.5318298339844,296.1873474121094,292.0532531738281,287.0228576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011445030104368,2.276374289067462e-08,0.0011444803094491,-0.0586026012897491,0.0,0.0,0.0,-0.0160976722836494,60.0,8.753424644470215,-0.0,-8.931062467354425e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73956298828125,0.0,0.0,0.0001111639867303,298.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384338378906,0.0,0.0,0.0001170610630651,299.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73797607421875,0.0,0.0,8.646091737318784e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391052246094,0.0,0.0,0.0001170610485132,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7408142089844,0.0,0.0,0.0005552859511226,285.841552734375,294.1499938964844,292.04998779296875,291.55029296875,296.1017150878906,292.0513916015625,287.0301208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011844382388517,2.7433815219524152e-08,0.0011844107648357,-0.0707649141550064,0.0,0.0,0.0,-0.0184128135442733,60.0,9.040644645690918,-0.0,-9.565125225208249e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73956298828125,0.0,0.0,0.0001111639867303,298.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384338378906,0.0,0.0,0.0001170610630651,299.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73797607421875,0.0,0.0,8.646091737318784e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391052246094,0.0,0.0,0.0001170610485132,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7408142089844,0.0,0.0,0.0005552859511226,285.841552734375,294.1499938964844,292.04998779296875,291.55029296875,296.1017150878906,292.0513916015625,287.0301208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011844382388517,2.7433815219524152e-08,0.0011844107648357,-0.0707649141550064,0.0,0.0,0.0,-0.0184128135442733,60.0,9.040644645690918,-0.0,-9.565125225208249e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7441711425781,0.0,0.0,0.0001124561676988,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430419921875,0.0,0.0,0.0001184217981062,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7425842285156,0.0,0.0,8.746595267439261e-05,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74371337890625,0.0,0.0,0.0001184217762784,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74542236328125,0.0,0.0,0.0005617406568489,285.8470153808594,294.1499938964844,292.04998779296875,291.5592041015625,296.0588073730469,292.0509033203125,287.0337219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011982278665527,2.9044123550647786e-08,0.0011981987627223,-0.0749517902731895,0.0,0.0,0.0,-0.0192112065851688,60.0,9.163459777832031,-0.0,-9.788788446485341e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.748779296875,0.0,0.0,0.0001130380478571,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7476806640625,0.0,0.0,0.0001190345428767,299.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7472229003906,0.0,0.0,8.791852451395243e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74835205078125,0.0,0.0,0.0001190345210488,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7500305175781,0.0,0.0,0.0005646472563967,285.8525085449219,294.1499938964844,292.04998779296875,291.56793212890625,296.01629638671875,292.0505676269531,287.03729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044362956658,2.9769253728773044e-08,0.0012044064933434,-0.0768359154462814,0.0,0.0,0.0,-0.0195707213133573,60.0,9.253450393676758,-0.0,-9.89034845133574e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.75799560546875,0.0,0.0,0.0001115989434765,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75689697265625,0.0,0.0,0.0001175190918729,299.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7564697265625,0.0,0.0,8.679922029841691e-05,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.757568359375,0.0,0.0,0.000117519077321,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7592163085937,0.0,0.0,0.0005574586684815,285.8634033203125,294.1499938964844,292.04998779296875,291.5847473144531,295.9330749511719,292.0502319335937,287.04443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890913592651,2.7975820771075632e-08,0.0011890633031725,-0.0721745565533638,0.0,0.0,0.0,-0.018681600689888,60.0,9.31110382080078,-0.0,-9.640117326625841e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.75799560546875,0.0,0.0,0.0001115989434765,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75689697265625,0.0,0.0,0.0001175190918729,299.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7564697265625,0.0,0.0,8.679922029841691e-05,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.757568359375,0.0,0.0,0.000117519077321,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7592163085937,0.0,0.0,0.0005574586684815,285.8634033203125,294.1499938964844,292.04998779296875,291.5847473144531,295.9330749511719,292.0502319335937,287.04443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890913592651,2.7975820771075632e-08,0.0011890633031725,-0.0721745565533638,0.0,0.0,0.0,-0.018681600689888,60.0,9.31110382080078,-0.0,-9.640117326625841e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76690673828125,0.0,0.0,0.0001075160762411,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7658386230469,0.0,0.0,0.0001132196412072,299.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.765380859375,0.0,0.0,8.36236504255794e-05,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7664794921875,0.0,0.0,0.0001132196193793,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680969238281,0.0,0.0,0.000537063984666,285.8739318847656,294.1499938964844,292.04998779296875,291.6007080078125,295.8546447753906,292.05010986328125,287.05145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145594404079,2.2887988393449632e-08,0.0011455714702606,-0.0589265003800392,0.0,0.0,0.0,-0.0161594115197658,60.0,9.16400909423828,-0.0,-8.947646534807063e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76690673828125,0.0,0.0,0.0001075160762411,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7658386230469,0.0,0.0,0.0001132196412072,299.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.765380859375,0.0,0.0,8.36236504255794e-05,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7664794921875,0.0,0.0,0.0001132196193793,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680969238281,0.0,0.0,0.000537063984666,285.8739318847656,294.1499938964844,292.04998779296875,291.6007080078125,295.8546447753906,292.05010986328125,287.05145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145594404079,2.2887988393449632e-08,0.0011455714702606,-0.0589265003800392,0.0,0.0,0.0,-0.0161594115197658,60.0,9.16400909423828,-0.0,-8.947646534807063e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7754211425781,0.0,0.0,0.0001028718179441,298.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7743835449219,0.0,0.0,0.0001083290117094,299.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7739562988281,0.0,0.0,8.001145033631474e-05,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7750244140625,0.0,0.0,0.0001083289898815,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.776611328125,0.0,0.0,0.0005138650303706,285.8840026855469,294.1499938964844,292.04998779296875,291.6158142089844,295.7812194824219,292.050048828125,287.0584411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961113730445,1.7100948213055744e-08,0.0010960942599922,-0.0438211150467395,0.0,0.0,0.0,-0.0132905626669526,60.0,8.912154197692871,-0.0,-8.191335609808449e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7754211425781,0.0,0.0,0.0001028718179441,298.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7743835449219,0.0,0.0,0.0001083290117094,299.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7739562988281,0.0,0.0,8.001145033631474e-05,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7750244140625,0.0,0.0,0.0001083289898815,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.776611328125,0.0,0.0,0.0005138650303706,285.8840026855469,294.1499938964844,292.04998779296875,291.6158142089844,295.7812194824219,292.050048828125,287.0584411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961113730445,1.7100948213055744e-08,0.0010960942599922,-0.0438211150467395,0.0,0.0,0.0,-0.0132905626669526,60.0,8.912154197692871,-0.0,-8.191335609808449e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.78369140625,0.0,0.0,9.881661389954388e-05,298.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7826232910156,0.0,0.0,0.000104058679426,299.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821960449219,0.0,0.0,7.685740274609998e-05,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.78326416015625,0.0,0.0,0.0001040586648741,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.78485107421875,0.0,0.0,0.0004936084733344,285.8937072753906,294.1499938964844,292.04998779296875,291.6300048828125,295.7117919921875,292.050048828125,287.0653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529003338888,1.2048189113045282e-08,0.0010528883431106,-0.0306078772991895,0.0,0.0,0.0,-0.0107856914401054,60.0,8.64262580871582,-0.0,-7.558258374729121e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.78369140625,0.0,0.0,9.881661389954388e-05,298.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7826232910156,0.0,0.0,0.000104058679426,299.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821960449219,0.0,0.0,7.685740274609998e-05,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.78326416015625,0.0,0.0,0.0001040586648741,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.78485107421875,0.0,0.0,0.0004936084733344,285.8937072753906,294.1499938964844,292.04998779296875,291.6300048828125,295.7117919921875,292.050048828125,287.0653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529003338888,1.2048189113045282e-08,0.0010528883431106,-0.0306078772991895,0.0,0.0,0.0,-0.0107856914401054,60.0,8.64262580871582,-0.0,-7.558258374729121e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7877197265625,0.0,0.0,9.729369776323438e-05,298.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.78668212890625,0.0,0.0,0.0001024549856083,299.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862548828125,0.0,0.0,7.567291322629899e-05,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.78729248046875,0.0,0.0,0.0001024549637804,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78887939453125,0.0,0.0,0.0004860012268181,285.8984375,294.1499938964844,292.04998779296875,291.6367492675781,295.67840576171875,292.0500183105469,287.0688171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366779752075,1.0150722928869982e-08,0.0010366678470745,-0.0256414487957954,0.0,0.0,0.0,-0.0098450593650341,60.0,8.523422241210938,-0.0,-7.327084716735045e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7917175292969,0.0,0.0,9.610688721295446e-05,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906799316406,0.0,0.0,0.0001012052089208,299.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7902526855469,0.0,0.0,7.474983431166038e-05,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7912902832031,0.0,0.0,0.000101205187093,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928771972656,0.0,0.0,0.0004800728638656,285.9031066894531,294.1499938964844,292.04998779296875,291.6432800292969,295.645751953125,292.0500183105469,287.0722351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240328265354,8.672030205048031e-09,0.0010240242118015,-0.0217698086053133,0.0,0.0,0.0,-0.0091120107099413,60.0,8.421539306640625,-0.0,-7.149418479457381e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,9.466221672482789e-05,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7986145019531,0.0,0.0,9.968390077119692e-05,299.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7981872558594,0.0,0.0,7.362620090134442e-05,298.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992248535156,0.0,0.0,9.96838862192817e-05,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80078125,0.0,0.0,0.0004728564526885,285.9123840332031,294.1499938964844,292.04998779296875,291.6556396484375,295.5819396972656,292.0498962402344,287.0790405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086246766149,6.8720806822852865e-09,0.001008617808111,-0.017055757343769,0.0,0.0,0.0,-0.0082196230068802,60.0,8.270541191101074,-0.0,-6.936094365528336e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,9.466221672482789e-05,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7986145019531,0.0,0.0,9.968390077119692e-05,299.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7981872558594,0.0,0.0,7.362620090134442e-05,298.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992248535156,0.0,0.0,9.96838862192817e-05,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80078125,0.0,0.0,0.0004728564526885,285.9123840332031,294.1499938964844,292.04998779296875,291.6556396484375,295.5819396972656,292.0498962402344,287.0790405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086246766149,6.8720806822852865e-09,0.001008617808111,-0.017055757343769,0.0,0.0,0.0,-0.0082196230068802,60.0,8.270541191101074,-0.0,-6.936094365528336e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075561523437,0.0,0.0,9.451464575249702e-05,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8065490722656,0.0,0.0,9.952850814443082e-05,299.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8061218261719,0.0,0.0,7.351142266998067e-05,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.80712890625,0.0,0.0,9.952848631655796e-05,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8086853027344,0.0,0.0,0.0004721193399745,285.9216613769531,294.1499938964844,292.04998779296875,291.6670227050781,295.5194702148437,292.04986572265625,287.0858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070482967421,6.688214870820275e-09,0.0010070416610687,-0.0165741480886936,0.0,0.0,0.0,-0.0081284530460834,60.0,8.204089164733887,-0.0,-6.914485339848397e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075561523437,0.0,0.0,9.451464575249702e-05,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8065490722656,0.0,0.0,9.952850814443082e-05,299.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8061218261719,0.0,0.0,7.351142266998067e-05,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.80712890625,0.0,0.0,9.952848631655796e-05,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8086853027344,0.0,0.0,0.0004721193399745,285.9216613769531,294.1499938964844,292.04998779296875,291.6670227050781,295.5194702148437,292.04986572265625,287.0858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070482967421,6.688214870820275e-09,0.0010070416610687,-0.0165741480886936,0.0,0.0,0.0,-0.0081284530460834,60.0,8.204089164733887,-0.0,-6.914485339848397e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8155517578125,0.0,0.0,9.528158989269286e-05,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8145446777344,0.0,0.0,0.0001003361321636,299.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81414794921875,0.0,0.0,7.410793477902189e-05,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8151550292969,0.0,0.0,0.0001003361176117,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.816650390625,0.0,0.0,0.0004759503935929,285.9309997558594,294.1499938964844,292.04998779296875,291.67742919921875,295.45751953125,292.0498962402344,287.0925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152164613828,7.643738086926533e-09,0.0010152088943868,-0.0190768893808126,0.0,0.0,0.0,-0.0086021292954683,60.0,8.204401016235352,-0.0,-7.027154680372405e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
