time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17977320,298.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8155517578125,0.0,0.0,9.528158989269286e-05,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8145446777344,0.0,0.0,0.0001003361321636,299.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81414794921875,0.0,0.0,7.410793477902189e-05,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8151550292969,0.0,0.0,0.0001003361176117,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.816650390625,0.0,0.0,0.0004759503935929,285.9309997558594,294.1499938964844,292.04998779296875,291.67742919921875,295.45751953125,292.0498962402344,287.0925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152164613828,7.643738086926533e-09,0.0010152088943868,-0.0190768893808126,0.0,0.0,0.0,-0.0086021292954683,60.0,8.204401016235352,-0.0,-7.027154680372405e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236999511719,0.0,0.0,9.678232891019434e-05,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8227233886719,0.0,0.0,0.0001019164847093,299.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82232666015625,0.0,0.0,7.527518027927727e-05,298.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82330322265625,0.0,0.0,0.0001019164701574,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8247985839844,0.0,0.0,0.0004834469000343,285.94049072265625,294.1499938964844,292.04998779296875,291.68682861328125,295.3958740234375,292.0499267578125,287.0992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312055237591,9.513525967008718e-09,0.0010311959777027,-0.0239732395857572,0.0,0.0,0.0,-0.0095290569588541,60.0,8.273160934448242,-0.0,-7.250260836144663e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236999511719,0.0,0.0,9.678232891019434e-05,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8227233886719,0.0,0.0,0.0001019164847093,299.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82232666015625,0.0,0.0,7.527518027927727e-05,298.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82330322265625,0.0,0.0,0.0001019164701574,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8247985839844,0.0,0.0,0.0004834469000343,285.94049072265625,294.1499938964844,292.04998779296875,291.68682861328125,295.3958740234375,292.0499267578125,287.0992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312055237591,9.513525967008718e-09,0.0010311959777027,-0.0239732395857572,0.0,0.0,0.0,-0.0095290569588541,60.0,8.273160934448242,-0.0,-7.250260836144663e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.82781982421875,0.0,0.0,9.761421097209676e-05,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8268737792969,0.0,0.0,0.0001027924954541,299.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.82647705078125,0.0,0.0,7.592219481011853e-05,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.82745361328125,0.0,0.0,0.0001027924809022,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,0.0004876023158431,285.9453125,294.1499938964844,292.04998779296875,291.691162109375,295.36505126953125,292.0499267578125,287.1025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400699684396,1.0549993767483556e-08,0.0010400593746453,-0.0266866907477378,0.0,0.0,0.0,-0.0100428815931081,60.0,8.319483757019043,-0.0,-7.37543359718984e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8320007324219,0.0,0.0,9.848627087194473e-05,298.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8310546875,0.0,0.0,0.0001037108086165,299.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8306579589844,0.0,0.0,7.66004595789127e-05,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8316345214844,0.0,0.0,0.0001037107940646,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330993652344,0.0,0.0,0.0004919584025628,285.9501647949219,294.1499938964844,292.04998779296875,291.6952209472656,295.3342590332031,292.0499572753906,287.1058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493597947061,1.1636520191871114e-08,0.0010493482695892,-0.0295305736362934,0.0,0.0,0.0,-0.0105815092101693,60.0,8.37282657623291,-0.0,-7.507801313977326e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404846191406,0.0,0.0,0.0001001134369289,298.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83953857421875,0.0,0.0,0.0001054243039106,299.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8391418457031,0.0,0.0,7.786603964632377e-05,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8401184082031,0.0,0.0,0.0001054242893587,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.841552734375,0.0,0.0,0.0005000864621251,285.9599914550781,294.1499938964844,292.04998779296875,291.7025756835937,295.2727966308594,292.0499572753906,287.11248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666975285857,1.3663909115280148e-08,0.0010666839079931,-0.0348351337015628,0.0,0.0,0.0,-0.0115865711122751,60.0,8.482760429382324,-0.0,-7.75793438378969e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404846191406,0.0,0.0,0.0001001134369289,298.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83953857421875,0.0,0.0,0.0001054243039106,299.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8391418457031,0.0,0.0,7.786603964632377e-05,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8401184082031,0.0,0.0,0.0001054242893587,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.841552734375,0.0,0.0,0.0005000864621251,285.9599914550781,294.1499938964844,292.04998779296875,291.7025756835937,295.2727966308594,292.0499572753906,287.11248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666975285857,1.3663909115280148e-08,0.0010666839079931,-0.0348351337015628,0.0,0.0,0.0,-0.0115865711122751,60.0,8.482760429382324,-0.0,-7.75793438378969e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490905761719,0.0,0.0,0.000101388861367,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84814453125,0.0,0.0,0.0001067673802026,299.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8477783203125,0.0,0.0,7.885803643148392e-05,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487243652344,0.0,0.0,0.0001067673656507,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85015869140625,0.0,0.0,0.0005064574652351,285.969970703125,294.1499938964844,292.04998779296875,291.7088317871094,295.21173095703125,292.04998779296875,287.1190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802911128848,1.5253061036446525e-08,0.0010802758624777,-0.0389910675585269,0.0,0.0,0.0,-0.0123743982985615,60.0,8.582132339477539,-0.0,-7.956860770264029e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490905761719,0.0,0.0,0.000101388861367,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84814453125,0.0,0.0,0.0001067673802026,299.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8477783203125,0.0,0.0,7.885803643148392e-05,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487243652344,0.0,0.0,0.0001067673656507,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85015869140625,0.0,0.0,0.0005064574652351,285.969970703125,294.1499938964844,292.04998779296875,291.7088317871094,295.21173095703125,292.04998779296875,287.1190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802911128848,1.5253061036446525e-08,0.0010802758624777,-0.0389910675585269,0.0,0.0,0.0,-0.0123743982985615,60.0,8.582132339477539,-0.0,-7.956860770264029e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8577880859375,0.0,0.0,0.000102290068753,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568420410156,0.0,0.0,0.0001077163979061,299.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564758300781,0.0,0.0,7.95589730842039e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.857421875,0.0,0.0,0.0001077163833542,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8588256835937,0.0,0.0,0.0005109591875225,285.9800109863281,294.1499938964844,292.04998779296875,291.7140197753906,295.151123046875,292.04998779296875,287.1255798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898916516453,1.6375954814407123e-08,0.0010898752370849,-0.0419264696538448,0.0,0.0,0.0,-0.0129310535266995,60.0,8.662078857421875,-0.0,-8.098939474621147e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8577880859375,0.0,0.0,0.000102290068753,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568420410156,0.0,0.0,0.0001077163979061,299.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564758300781,0.0,0.0,7.95589730842039e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.857421875,0.0,0.0,0.0001077163833542,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8588256835937,0.0,0.0,0.0005109591875225,285.9800109863281,294.1499938964844,292.04998779296875,291.7140197753906,295.151123046875,292.04998779296875,287.1255798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898916516453,1.6375954814407123e-08,0.0010898752370849,-0.0419264696538448,0.0,0.0,0.0,-0.0129310535266995,60.0,8.662078857421875,-0.0,-8.098939474621147e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8665466308594,0.0,0.0,0.0001028755577863,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656311035156,0.0,0.0,0.0001083329480024,299.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.865234375,0.0,0.0,8.00143534434028e-05,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8661804199219,0.0,0.0,0.0001083329261746,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675537109375,0.0,0.0,0.0005138838314451,285.9901123046875,294.1499938964844,292.04998779296875,291.71807861328125,295.0912475585937,292.04998779296875,287.1321105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961304651573,1.7105472593925697e-08,0.001096113352105,-0.0438329614698886,0.0,0.0,0.0,-0.0132927075028419,60.0,8.718250274658203,-0.0,-8.1919168337663e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8665466308594,0.0,0.0,0.0001028755577863,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656311035156,0.0,0.0,0.0001083329480024,299.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.865234375,0.0,0.0,8.00143534434028e-05,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8661804199219,0.0,0.0,0.0001083329261746,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675537109375,0.0,0.0,0.0005138838314451,285.9901123046875,294.1499938964844,292.04998779296875,291.71807861328125,295.0912475585937,292.04998779296875,287.1321105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961304651573,1.7105472593925697e-08,0.001096113352105,-0.0438329614698886,0.0,0.0,0.0,-0.0132927075028419,60.0,8.718250274658203,-0.0,-8.1919168337663e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8709411621094,0.0,0.0,0.0001032043001032,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700256347656,0.0,0.0,0.0001086791235138,299.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8696594238281,0.0,0.0,8.027003786992282e-05,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705749511719,0.0,0.0,0.0001086791089619,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8719787597656,0.0,0.0,0.0005155259277671,285.99517822265625,294.1499938964844,292.04998779296875,291.7196960449219,295.0616149902344,292.04998779296875,287.1353454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996325872838,1.7515082717523e-08,0.0010996151249855,-0.044903215020895,0.0,0.0,0.0,-0.0134957637637853,60.0,8.74133014678955,-0.0,-8.244354177122659e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8753662109375,0.0,0.0,0.0001034345477819,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744506835937,0.0,0.0,0.0001089215875254,299.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87408447265625,0.0,0.0,8.044912101468071e-05,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.875,0.0,0.0,0.0001089215729734,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763732910156,0.0,0.0,0.0005166761111468,286.0002746582031,294.1499938964844,292.04998779296875,291.72100830078125,295.0321655273437,292.04998779296875,287.1386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020908132195,1.7801976781584017e-08,0.0011020730016753,-0.0456527359783649,0.0,0.0,0.0,-0.0136380130425095,60.0,8.761744499206543,-0.0,-8.28118089657437e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8842163085937,0.0,0.0,0.0001034463493851,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8833312988281,0.0,0.0,0.000108934014861,299.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829650878906,0.0,0.0,8.045830327318981e-05,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.88385009765625,0.0,0.0,0.000108934000309,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8852233886719,0.0,0.0,0.0005167350755073,286.01043701171875,294.1499938964844,292.04998779296875,291.7228088378906,294.9740905761719,292.04998779296875,287.1450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102214329876,1.7816674358073218e-08,0.0011021965183317,-0.0456911325454711,0.0,0.0,0.0,-0.0136452885344624,60.0,8.779657363891602,-0.0,-8.28306951916602e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8842163085937,0.0,0.0,0.0001034463493851,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8833312988281,0.0,0.0,0.000108934014861,299.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829650878906,0.0,0.0,8.045830327318981e-05,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.88385009765625,0.0,0.0,0.000108934000309,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8852233886719,0.0,0.0,0.0005167350755073,286.01043701171875,294.1499938964844,292.04998779296875,291.7228088378906,294.9740905761719,292.04998779296875,287.1450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102214329876,1.7816674358073218e-08,0.0011021965183317,-0.0456911325454711,0.0,0.0,0.0,-0.0136452885344624,60.0,8.779657363891602,-0.0,-8.28306951916602e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8930969238281,0.0,0.0,0.0001033195076161,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8922119140625,0.0,0.0,0.000108800450107,299.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.891845703125,0.0,0.0,8.03596485638991e-05,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8927307128906,0.0,0.0,0.0001088004355551,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0005161014851182,286.0205993652344,294.1499938964844,292.04998779296875,291.723388671875,294.9172668457031,292.04998779296875,287.1514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008625151589,1.765861412650338e-08,0.0011008449364453,-0.0452782064676284,0.0,0.0,0.0,-0.0135669317096471,60.0,8.773404121398926,-0.0,-8.262767892119882e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8930969238281,0.0,0.0,0.0001033195076161,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8922119140625,0.0,0.0,0.000108800450107,299.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.891845703125,0.0,0.0,8.03596485638991e-05,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8927307128906,0.0,0.0,0.0001088004355551,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0005161014851182,286.0205993652344,294.1499938964844,292.04998779296875,291.723388671875,294.9172668457031,292.04998779296875,287.1514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008625151589,1.765861412650338e-08,0.0011008449364453,-0.0452782064676284,0.0,0.0,0.0,-0.0135669317096471,60.0,8.773404121398926,-0.0,-8.262767892119882e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9019775390625,0.0,0.0,0.0001032212676363,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010925292969,0.0,0.0,0.0001086969932657,299.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007568359375,0.0,0.0,8.028324373299256e-05,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.901611328125,0.0,0.0,0.0001086969787138,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029541015625,0.0,0.0,0.0005156107945367,286.03076171875,294.1499938964844,292.04998779296875,291.723388671875,294.86163330078125,292.04998779296875,287.1579284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099815708585,1.7536191165845594e-08,0.0010997981298714,-0.0449583604931831,0.0,0.0,0.0,-0.0135062411427497,60.0,8.75971508026123,-0.0,-8.24706063440317e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9019775390625,0.0,0.0,0.0001032212676363,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010925292969,0.0,0.0,0.0001086969932657,299.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007568359375,0.0,0.0,8.028324373299256e-05,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.901611328125,0.0,0.0,0.0001086969787138,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029541015625,0.0,0.0,0.0005156107945367,286.03076171875,294.1499938964844,292.04998779296875,291.723388671875,294.86163330078125,292.04998779296875,287.1579284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099815708585,1.7536191165845594e-08,0.0010997981298714,-0.0449583604931831,0.0,0.0,0.0,-0.0135062411427497,60.0,8.75971508026123,-0.0,-8.24706063440317e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9108581542969,0.0,0.0,0.0001031453866744,298.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100036621094,0.0,0.0,0.0001086170886992,299.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9096374511719,0.0,0.0,8.02242211648263e-05,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105224609375,0.0,0.0,0.0001086170741473,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91180419921875,0.0,0.0,0.0005152317462489,286.0409240722656,294.1499938964844,292.04998779296875,291.723388671875,294.80718994140625,292.04998779296875,287.1643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990069713443,1.744162858585696e-08,0.001098989509046,-0.0447112992405891,0.0,0.0,0.0,-0.0134593630209565,60.0,8.745006561279297,-0.0,-8.234938064788366e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9108581542969,0.0,0.0,0.0001031453866744,298.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100036621094,0.0,0.0,0.0001086170886992,299.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9096374511719,0.0,0.0,8.02242211648263e-05,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105224609375,0.0,0.0,0.0001086170741473,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91180419921875,0.0,0.0,0.0005152317462489,286.0409240722656,294.1499938964844,292.04998779296875,291.723388671875,294.80718994140625,292.04998779296875,287.1643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990069713443,1.744162858585696e-08,0.001098989509046,-0.0447112992405891,0.0,0.0,0.0,-0.0134593630209565,60.0,8.745006561279297,-0.0,-8.234938064788366e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.915283203125,0.0,0.0,0.0001031151477945,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9144592285156,0.0,0.0,0.0001085852418327,299.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140930175781,0.0,0.0,8.020069799385965e-05,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9149475097656,0.0,0.0,0.0001085852272808,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.916259765625,0.0,0.0,0.0005150806973688,286.0459899902344,294.1499938964844,292.04998779296875,291.723388671875,294.7804260253906,292.04998779296875,287.16754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986847337335,1.7403937846438566e-08,0.0010986673878505,-0.0446128211915493,0.0,0.0,0.0,-0.0134406788274645,60.0,8.737812042236328,-0.0,-8.230108505813406e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91973876953125,0.0,0.0,0.0001030903658829,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9189147949219,0.0,0.0,0.0001085591502487,299.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9185485839844,0.0,0.0,8.018142398213968e-05,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9194030761719,0.0,0.0,0.0001085591356968,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9206848144531,0.0,0.0,0.0005149569478817,286.0510559082031,294.1499938964844,292.04998779296875,291.723388671875,294.7539367675781,292.04998779296875,287.17071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984207037836,1.737306121185611e-08,0.0010984033579006,-0.0445321463048458,0.0,0.0,0.0,-0.0134253716096282,60.0,8.7308349609375,-0.0,-8.226153624946164e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286499023437,0.0,0.0,0.0001030547718983,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278259277344,0.0,0.0,0.0001085216645151,299.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.927490234375,0.0,0.0,8.015373896341771e-05,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283142089844,0.0,0.0,0.0001085216499632,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295959472656,0.0,0.0,0.0005147791234776,286.0611572265625,294.1499938964844,292.04998779296875,291.723388671875,294.7017517089844,292.04998779296875,287.1771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980411898344,1.732869492343525e-08,0.0010980238439515,-0.0444162264466285,0.0,0.0,0.0,-0.0134033765643835,60.0,8.717535018920898,-0.0,-8.220472125231026e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286499023437,0.0,0.0,0.0001030547718983,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278259277344,0.0,0.0,0.0001085216645151,299.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.927490234375,0.0,0.0,8.015373896341771e-05,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283142089844,0.0,0.0,0.0001085216499632,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295959472656,0.0,0.0,0.0005147791234776,286.0611572265625,294.1499938964844,292.04998779296875,291.723388671875,294.7017517089844,292.04998779296875,287.1771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980411898344,1.732869492343525e-08,0.0010980238439515,-0.0444162264466285,0.0,0.0,0.0,-0.0134033765643835,60.0,8.717535018920898,-0.0,-8.220472125231026e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93756103515625,0.0,0.0,0.0001030360799632,298.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9367370605469,0.0,0.0,0.0001085019757738,299.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364013671875,0.0,0.0,8.013920160010457e-05,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9372253417969,0.0,0.0,0.0001085019612219,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384765625,0.0,0.0,0.0005146857583895,286.0712890625,294.1499938964844,292.04998779296875,291.723388671875,294.650634765625,292.04998779296875,287.1834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978418868035,1.7305390898059162e-08,0.0010978245409205,-0.0443553328514099,0.0,0.0,0.0,-0.0133918235078454,60.0,8.705236434936523,-0.0,-8.21748855628357e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93756103515625,0.0,0.0,0.0001030360799632,298.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9367370605469,0.0,0.0,0.0001085019757738,299.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364013671875,0.0,0.0,8.013920160010457e-05,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9372253417969,0.0,0.0,0.0001085019612219,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384765625,0.0,0.0,0.0005146857583895,286.0712890625,294.1499938964844,292.04998779296875,291.723388671875,294.650634765625,292.04998779296875,287.1834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978418868035,1.7305390898059162e-08,0.0010978245409205,-0.0443553328514099,0.0,0.0,0.0,-0.0133918235078454,60.0,8.705236434936523,-0.0,-8.21748855628357e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9465026855469,0.0,0.0,0.0001030335770337,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9456787109375,0.0,0.0,0.0001084993418771,299.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9453430175781,0.0,0.0,8.013725164346397e-05,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461669921875,0.0,0.0,0.0001084993273252,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9473876953125,0.0,0.0,0.0005146732437424,286.0813903808594,294.1499938964844,292.04998779296875,291.723388671875,294.6005859375,292.04998779296875,287.1898498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978151112794,1.7302260957308135e-08,0.0010977977653965,-0.044347159564495,0.0,0.0,0.0,-0.013390271924436,60.0,8.6939115524292,-0.0,-8.217087810180601e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9465026855469,0.0,0.0,0.0001030335770337,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9456787109375,0.0,0.0,0.0001084993418771,299.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9453430175781,0.0,0.0,8.013725164346397e-05,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461669921875,0.0,0.0,0.0001084993273252,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9473876953125,0.0,0.0,0.0005146732437424,286.0813903808594,294.1499938964844,292.04998779296875,291.723388671875,294.6005859375,292.04998779296875,287.1898498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978151112794,1.7302260957308135e-08,0.0010977977653965,-0.044347159564495,0.0,0.0,0.0,-0.013390271924436,60.0,8.6939115524292,-0.0,-8.217087810180601e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9554443359375,0.0,0.0,0.0001030469938996,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546203613281,0.0,0.0,0.0001085134717868,299.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9543151855469,0.0,0.0,8.014769264264032e-05,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9551086425781,0.0,0.0,0.0001085134572349,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9563293457031,0.0,0.0,0.0005147402989678,286.09149169921875,294.1499938964844,292.04998779296875,291.723388671875,294.5516967773437,292.04998779296875,287.1961975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979579528793,1.7318971146096374e-08,0.0010979406069964,-0.044390819966793,0.0,0.0,0.0,-0.0133985560387372,60.0,8.683605194091797,-0.0,-8.219227254357976e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9554443359375,0.0,0.0,0.0001030469938996,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546203613281,0.0,0.0,0.0001085134717868,299.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9543151855469,0.0,0.0,8.014769264264032e-05,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9551086425781,0.0,0.0,0.0001085134572349,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9563293457031,0.0,0.0,0.0005147402989678,286.09149169921875,294.1499938964844,292.04998779296875,291.723388671875,294.5516967773437,292.04998779296875,287.1961975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979579528793,1.7318971146096374e-08,0.0010979406069964,-0.044390819966793,0.0,0.0,0.0,-0.0133985560387372,60.0,8.683605194091797,-0.0,-8.219227254357976e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598999023437,0.0,0.0,0.0001030593921313,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591064453125,0.0,0.0,0.0001085265248548,299.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95880126953125,0.0,0.0,8.015733328647912e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595947265625,0.0,0.0,0.0001085265103029,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9607849121094,0.0,0.0,0.000514802231919,286.0965270996094,294.1499938964844,292.04998779296875,291.723388671875,294.5277709960937,292.04998779296875,287.1993713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980905499309,1.733441123974444e-08,0.0010980732040479,-0.0444311611354351,0.0,0.0,0.0,-0.0134062124416232,60.0,8.67887020111084,-0.0,-8.22120398424886e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643859863281,0.0,0.0,0.000103073005448,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635925292969,0.0,0.0,0.0001085408584913,299.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9632568359375,0.0,0.0,8.016791980480775e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9640808105469,0.0,0.0,0.0001085408439394,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652709960937,0.0,0.0,0.0005148702184669,286.1015625,294.1499938964844,292.04998779296875,291.723388671875,294.50396728515625,292.04998779296875,287.2025451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982360690832,1.7351370118490195e-08,0.0010982187232002,-0.044475469738245,0.0,0.0,0.0,-0.0134146222844719,60.0,8.674239158630371,-0.0,-8.223375402849342e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9733581542969,0.0,0.0,0.0001031063875416,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725646972656,0.0,0.0,0.0001085760159185,299.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9722595214844,0.0,0.0,8.019388042157516e-05,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730224609375,0.0,0.0,0.0001085760013666,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742126464844,0.0,0.0,0.0005150369834154,286.1116638183594,294.1499938964844,292.04998779296875,291.723388671875,294.4568786621094,292.04998779296875,287.2088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985904373228,1.7392954632100558e-08,0.0010985730914399,-0.0445841252803802,0.0,0.0,0.0,-0.0134352315217256,60.0,8.665367126464844,-0.0,-8.2287016311966e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9733581542969,0.0,0.0,0.0001031063875416,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725646972656,0.0,0.0,0.0001085760159185,299.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9722595214844,0.0,0.0,8.019388042157516e-05,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730224609375,0.0,0.0,0.0001085760013666,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742126464844,0.0,0.0,0.0005150369834154,286.1116638183594,294.1499938964844,292.04998779296875,291.723388671875,294.4568786621094,292.04998779296875,287.2088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985904373228,1.7392954632100558e-08,0.0010985730914399,-0.0445841252803802,0.0,0.0,0.0,-0.0134352315217256,60.0,8.665367126464844,-0.0,-8.2287016311966e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823303222656,0.0,0.0,0.0001031532083288,298.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9815673828125,0.0,0.0,0.0001086253250832,299.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9812316894531,0.0,0.0,8.023030386539176e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820251464844,0.0,0.0,0.0001086253105313,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9831848144531,0.0,0.0,0.0005152709200046,286.1217041015625,294.1499938964844,292.04998779296875,291.723388671875,294.41119384765625,292.04998779296875,287.2151794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990893933922,1.7451288414349623e-08,0.0010990719310939,-0.0447365343570709,0.0,0.0,0.0,-0.01346415001899,60.0,8.657431602478027,-0.0,-8.23617583023406e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823303222656,0.0,0.0,0.0001031532083288,298.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9815673828125,0.0,0.0,0.0001086253250832,299.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9812316894531,0.0,0.0,8.023030386539176e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820251464844,0.0,0.0,0.0001086253105313,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9831848144531,0.0,0.0,0.0005152709200046,286.1217041015625,294.1499938964844,292.04998779296875,291.723388671875,294.41119384765625,292.04998779296875,287.2151794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990893933922,1.7451288414349623e-08,0.0010990719310939,-0.0447365343570709,0.0,0.0,0.0,-0.01346415001899,60.0,8.657431602478027,-0.0,-8.23617583023406e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
