time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979660,298.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913024902344,0.0,0.0,0.0001032021973514,298.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99053955078125,0.0,0.0,0.0001086769043467,299.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.990234375,0.0,0.0,8.026840077945963e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9909973144531,0.0,0.0,0.0001086768970708,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921569824219,0.0,0.0,0.0005155156250111,286.1317749023437,294.1499938964844,292.04998779296875,291.723388671875,294.3658447265625,292.04998779296875,287.22149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996110504493,1.7512315153567215e-08,0.001099593588151,-0.0448959842324256,0.0,0.0,0.0,-0.0134944031015038,60.0,8.649701118469238,-0.0,-8.243998905754779e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913024902344,0.0,0.0,0.0001032021973514,298.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99053955078125,0.0,0.0,0.0001086769043467,299.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.990234375,0.0,0.0,8.026840077945963e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9909973144531,0.0,0.0,0.0001086768970708,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921569824219,0.0,0.0,0.0005155156250111,286.1317749023437,294.1499938964844,292.04998779296875,291.723388671875,294.3658447265625,292.04998779296875,287.22149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996110504493,1.7512315153567215e-08,0.001099593588151,-0.0448959842324256,0.0,0.0,0.0,-0.0134944031015038,60.0,8.649701118469238,-0.0,-8.243998905754779e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.00030517578125,0.0,0.0,0.0001032619766192,298.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99957275390625,0.0,0.0,0.000108739855932,299.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.999267578125,0.0,0.0,8.031489414861426e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0,0.0,0.0,0.0001087398413801,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00115966796875,0.0,0.0,0.0005158142303116,286.141845703125,294.1499938964844,292.04998779296875,291.723388671875,294.3223876953125,292.04998779296875,287.2278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100247958675,1.758679069041591e-08,0.0011002303799614,-0.0450905598700046,0.0,0.0,0.0,-0.0135313235223293,60.0,8.642818450927734,-0.0,-8.253550731751602e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.00030517578125,0.0,0.0,0.0001032619766192,298.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99957275390625,0.0,0.0,0.000108739855932,299.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.999267578125,0.0,0.0,8.031489414861426e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0,0.0,0.0,0.0001087398413801,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00115966796875,0.0,0.0,0.0005158142303116,286.141845703125,294.1499938964844,292.04998779296875,291.723388671875,294.3223876953125,292.04998779296875,287.2278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100247958675,1.758679069041591e-08,0.0011002303799614,-0.0450905598700046,0.0,0.0,0.0,-0.0135313235223293,60.0,8.642818450927734,-0.0,-8.253550731751602e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048217773437,0.0,0.0,0.0001032910731737,298.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0040588378906,0.0,0.0,0.0001087705022655,299.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0037536621094,0.0,0.0,8.033752965275198e-05,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0045166015625,0.0,0.0,0.0001087704877136,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0056457519531,0.0,0.0,0.0005159595748409,286.1468505859375,294.1499938964844,292.04998779296875,291.723388671875,294.3005676269531,292.04998779296875,287.23095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005591368302,1.7623046133508072e-08,0.0011005414417013,-0.0451852791011333,0.0,0.0,0.0,-0.0135493017733097,60.0,8.639348983764648,-0.0,-8.258202655042626e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0001033216685755,298.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085754394531,0.0,0.0,0.0001088027202058,299.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082702636719,0.0,0.0,8.036132931010798e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.009033203125,0.0,0.0,0.0001088027056539,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101318359375,0.0,0.0,0.0005161124281585,286.1518859863281,294.1499938964844,292.04998779296875,291.723388671875,294.27911376953125,292.04998779296875,287.234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110088463407,1.7661164974924762e-08,0.0011008670553565,-0.0452848672866821,0.0,0.0,0.0,-0.013568197377026,60.0,8.635993003845215,-0.0,-8.26309545232107e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0183410644531,0.0,0.0,0.000103384059912,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0176086425781,0.0,0.0,0.0001088684148271,299.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0173034667969,0.0,0.0,8.040984539547935e-05,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180358886719,0.0,0.0,0.0001088684002752,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191650390625,0.0,0.0,0.000516424071975,286.16192626953125,294.1499938964844,292.04998779296875,291.723388671875,294.2367553710937,292.04998779296875,287.24041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015486670657,1.7738889468432717e-08,0.0011015309719368,-0.0454879216849803,0.0,0.0,0.0,-0.0136067252606153,60.0,8.62939739227295,-0.0,-8.273075735587555e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0183410644531,0.0,0.0,0.000103384059912,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0176086425781,0.0,0.0,0.0001088684148271,299.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0173034667969,0.0,0.0,8.040984539547935e-05,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180358886719,0.0,0.0,0.0001088684002752,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191650390625,0.0,0.0,0.000516424071975,286.16192626953125,294.1499938964844,292.04998779296875,291.723388671875,294.2367553710937,292.04998779296875,287.24041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015486670657,1.7738889468432717e-08,0.0011015309719368,-0.0454879216849803,0.0,0.0,0.0,-0.0136067252606153,60.0,8.62939739227295,-0.0,-8.273075735587555e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0273742675781,0.0,0.0,0.0001034457600326,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0266418457031,0.0,0.0,0.0001089333891286,299.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263671875,0.0,0.0,8.04578376119025e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0270690917969,0.0,0.0,0.0001089333818526,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281677246094,0.0,0.0,0.0005167322815395,286.17193603515625,294.1499938964844,292.04998779296875,291.723388671875,294.19610595703125,292.04998779296875,287.2467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022060643881,1.781576486337144e-08,0.0011021882528439,-0.045688759535551,0.0,0.0,0.0,-0.0136448359116911,60.0,8.622876167297363,-0.0,-8.282952990157355e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0273742675781,0.0,0.0,0.0001034457600326,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0266418457031,0.0,0.0,0.0001089333891286,299.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263671875,0.0,0.0,8.04578376119025e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0270690917969,0.0,0.0,0.0001089333818526,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281677246094,0.0,0.0,0.0005167322815395,286.17193603515625,294.1499938964844,292.04998779296875,291.723388671875,294.19610595703125,292.04998779296875,287.2467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022060643881,1.781576486337144e-08,0.0011021882528439,-0.045688759535551,0.0,0.0,0.0,-0.0136448359116911,60.0,8.622876167297363,-0.0,-8.282952990157355e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364074707031,0.0,0.0,0.0001035092864185,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0356750488281,0.0,0.0,0.0001090002842829,299.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.035400390625,0.0,0.0,8.050724864006042e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0361022949219,0.0,0.0,0.0001090002770069,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372009277344,0.0,0.0,0.0005170496297068,286.18194580078125,294.1499938964844,292.04998779296875,291.723388671875,294.1550598144531,292.04998779296875,287.25299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028830194845,1.789490866599408e-08,0.001102865091525,-0.0458955094218254,0.0,0.0,0.0,-0.0136840706691145,60.0,8.616376876831055,-0.0,-8.293127251590705e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364074707031,0.0,0.0,0.0001035092864185,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0356750488281,0.0,0.0,0.0001090002842829,299.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.035400390625,0.0,0.0,8.050724864006042e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0361022949219,0.0,0.0,0.0001090002770069,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372009277344,0.0,0.0,0.0005170496297068,286.18194580078125,294.1499938964844,292.04998779296875,291.723388671875,294.1550598144531,292.04998779296875,287.25299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028830194845,1.789490866599408e-08,0.001102865091525,-0.0458955094218254,0.0,0.0,0.0,-0.0136840706691145,60.0,8.616376876831055,-0.0,-8.293127251590705e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0454406738281,0.0,0.0,0.0001035669338307,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04473876953125,0.0,0.0,0.0001090609875973,299.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0444641113281,0.0,0.0,8.055208309087902e-05,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.045166015625,0.0,0.0,0.0001090609730454,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462341308594,0.0,0.0,0.0005173375830054,286.19195556640625,294.1499938964844,292.04998779296875,291.723388671875,294.115234375,292.04998779296875,287.2592468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034967610612,1.7966723220297354e-08,0.0011034788331016,-0.0460831113159656,0.0,0.0,0.0,-0.0137196704745292,60.0,8.609631538391113,-0.0,-8.302365728241058e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0454406738281,0.0,0.0,0.0001035669338307,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04473876953125,0.0,0.0,0.0001090609875973,299.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0444641113281,0.0,0.0,8.055208309087902e-05,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.045166015625,0.0,0.0,0.0001090609730454,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462341308594,0.0,0.0,0.0005173375830054,286.19195556640625,294.1499938964844,292.04998779296875,291.723388671875,294.115234375,292.04998779296875,287.2592468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034967610612,1.7966723220297354e-08,0.0011034788331016,-0.0460831113159656,0.0,0.0,0.0,-0.0137196704745292,60.0,8.609631538391113,-0.0,-8.302365728241058e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0001035956520354,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0492553710937,0.0,0.0,0.0001090912264771,299.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489807128906,0.0,0.0,8.057442028075457e-05,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496826171875,0.0,0.0,0.0001090912192012,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0507507324219,0.0,0.0,0.0005174810648895,286.19696044921875,294.1499938964844,292.04998779296875,291.723388671875,294.0953369140625,292.04998779296875,287.26239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103802002035,1.8002502599756554e-08,0.0011037840740755,-0.0461765751242637,0.0,0.0,0.0,-0.013737404718995,60.0,8.606246948242188,-0.0,-8.306970045168782e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0544738769531,0.0,0.0,0.0001036222893162,298.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0538024902344,0.0,0.0,0.0001091192825697,299.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0534973144531,0.0,0.0,8.059513493208215e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05419921875,0.0,0.0,0.0001091192680178,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.05523681640625,0.0,0.0,0.0005176141276024,286.2019348144531,294.1499938964844,292.04998779296875,291.723388671875,294.07568359375,292.04998779296875,287.2655334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104085939005,1.8035688498230232e-08,0.0011040678946301,-0.0462632663547992,0.0,0.0,0.0,-0.0137538565322756,60.0,8.602750778198242,-0.0,-8.311241828096173e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0635070800781,0.0,0.0,0.0001036719841067,298.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0628356933594,0.0,0.0,0.0001091716185328,299.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.06256103515625,0.0,0.0,8.06337920948863e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0632629394531,0.0,0.0,0.0001091716039809,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643005371094,0.0,0.0,0.0005178623832762,286.2119140625,294.1499938964844,292.04998779296875,291.723388671875,294.0367431640625,292.04998779296875,287.27178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046166764572,1.8097608744938043e-08,0.0011045986320823,-0.0464250072836875,0.0,0.0,0.0,-0.013784559443593,60.0,8.59556770324707,-0.0,-8.319215538676873e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0635070800781,0.0,0.0,0.0001036719841067,298.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0628356933594,0.0,0.0,0.0001091716185328,299.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.06256103515625,0.0,0.0,8.06337920948863e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0632629394531,0.0,0.0,0.0001091716039809,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643005371094,0.0,0.0,0.0005178623832762,286.2119140625,294.1499938964844,292.04998779296875,291.723388671875,294.0367431640625,292.04998779296875,287.27178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046166764572,1.8097608744938043e-08,0.0011045986320823,-0.0464250072836875,0.0,0.0,0.0,-0.013784559443593,60.0,8.59556770324707,-0.0,-8.319215538676873e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07257080078125,0.0,0.0,0.000103710895928,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0718994140625,0.0,0.0,0.0001092125894501,299.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716247558594,0.0,0.0,8.066405280260369e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0722961425781,0.0,0.0,0.0001092125821742,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0733337402344,0.0,0.0,0.000518056738656,286.2218933105469,294.1499938964844,292.04998779296875,291.723388671875,293.9987487792969,292.04998779296875,287.278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050307657569,1.81460819703716e-08,0.0011050126049667,-0.0465516299009323,0.0,0.0,0.0,-0.0138085875660181,60.0,8.587757110595703,-0.0,-8.325459788238734e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07257080078125,0.0,0.0,0.000103710895928,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0718994140625,0.0,0.0,0.0001092125894501,299.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716247558594,0.0,0.0,8.066405280260369e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0722961425781,0.0,0.0,0.0001092125821742,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0733337402344,0.0,0.0,0.000518056738656,286.2218933105469,294.1499938964844,292.04998779296875,291.723388671875,293.9987487792969,292.04998779296875,287.278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050307657569,1.81460819703716e-08,0.0011050126049667,-0.0465516299009323,0.0,0.0,0.0,-0.0138085875660181,60.0,8.587757110595703,-0.0,-8.325459788238734e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08160400390625,0.0,0.0,0.0001037447582348,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809631347656,0.0,0.0,0.0001092482489184,299.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0806884765625,0.0,0.0,8.069039176916704e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08135986328125,0.0,0.0,0.0001092482343665,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0823669433594,0.0,0.0,0.0005182258901186,286.2318420410156,294.1499938964844,292.04998779296875,291.723388671875,293.96112060546875,292.04998779296875,287.2843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053927009925,1.818826689259368e-08,0.0011053745402023,-0.0466618165373802,0.0,0.0,0.0,-0.0138295060023665,60.0,8.579647064208984,-0.0,-8.330896150710032e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08160400390625,0.0,0.0,0.0001037447582348,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809631347656,0.0,0.0,0.0001092482489184,299.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0806884765625,0.0,0.0,8.069039176916704e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08135986328125,0.0,0.0,0.0001092482343665,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0823669433594,0.0,0.0,0.0005182258901186,286.2318420410156,294.1499938964844,292.04998779296875,291.723388671875,293.96112060546875,292.04998779296875,287.2843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053927009925,1.818826689259368e-08,0.0011053745402023,-0.0466618165373802,0.0,0.0,0.0,-0.0138295060023665,60.0,8.579647064208984,-0.0,-8.330896150710032e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0906677246094,0.0,0.0,0.0001037586989696,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.09002685546875,0.0,0.0,0.0001092629245249,299.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897521972656,0.0,0.0,8.070123294601217e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.09039306640625,0.0,0.0,0.0001092629172489,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0914001464844,0.0,0.0,0.0005182955646887,286.24176025390625,294.1499938964844,292.04998779296875,291.723388671875,293.9248352050781,292.04998779296875,287.2905578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055398499593,1.8205627227985133e-08,0.0011055215727537,-0.0467071644961833,0.0,0.0,0.0,-0.0138381058350205,60.0,8.570256233215332,-0.0,-8.333134360327676e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0906677246094,0.0,0.0,0.0001037586989696,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.09002685546875,0.0,0.0,0.0001092629245249,299.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897521972656,0.0,0.0,8.070123294601217e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.09039306640625,0.0,0.0,0.0001092629172489,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0914001464844,0.0,0.0,0.0005182955646887,286.24176025390625,294.1499938964844,292.04998779296875,291.723388671875,293.9248352050781,292.04998779296875,287.2905578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055398499593,1.8205627227985133e-08,0.0011055215727537,-0.0467071644961833,0.0,0.0,0.0,-0.0138381058350205,60.0,8.570256233215332,-0.0,-8.333134360327676e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0951843261719,0.0,0.0,0.0001037677066051,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.09454345703125,0.0,0.0,0.0001092724123736,299.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0942687988281,0.0,0.0,8.070823969319463e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,0.0001092724050977,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0959167480469,0.0,0.0,0.0005183405592106,286.2467346191406,294.1499938964844,292.04998779296875,291.723388671875,293.9065856933594,292.04998779296875,287.293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056356597691,1.8216844921425945e-08,0.0011056174989789,-0.0467364676296711,0.0,0.0,0.0,-0.0138436667621135,60.0,8.56567668914795,-0.0,-8.334580314794948e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0997009277344,0.0,0.0,0.0001037690599332,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0990600585937,0.0,0.0,0.0001092738384613,299.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.09881591796875,0.0,0.0,8.070928743109107e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0994567871094,0.0,0.0,0.0001092738239094,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004333496094,0.0,0.0,0.0005183473112992,286.2516784667969,294.1499938964844,292.04998779296875,291.723388671875,293.8886413574219,292.04998779296875,287.2968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056493967771,1.821852535499601e-08,0.0011056312359869,-0.0467408560216426,0.0,0.0,0.0,-0.0138444956392049,60.0,8.560644149780273,-0.0,-8.334797030329355e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044311523437,0.0,0.0,0.0001037671609083,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1037902832031,0.0,0.0,0.000109271837573,299.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.103515625,0.0,0.0,8.070781041169539e-05,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1041564941406,0.0,0.0,0.0001092718230211,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051330566406,0.0,0.0,0.0005183378234505,286.2568359375,294.1499938964844,292.04998779296875,291.723388671875,293.8701171875,292.04998779296875,287.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056292569264,1.8216152142258586e-08,0.0011056110961362,-0.046734657138586,0.0,0.0,0.0,-0.0138433203101158,60.0,8.555191040039062,-0.0,-8.334490786410242e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087646484375,0.0,0.0,0.0001037649562931,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1081237792969,0.0,0.0,0.0001092695092665,299.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078796386719,0.0,0.0,8.070610056165606e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1085205078125,0.0,0.0,0.0001092695019906,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0005183268222026,286.2615966796875,294.1499938964844,292.04998779296875,291.723388671875,293.85302734375,292.04998779296875,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056085349991,1.8213404118228027e-08,0.0011055902577936,-0.0467274747788906,0.0,0.0,0.0,-0.0138419708237051,60.0,8.550155639648438,-0.0,-8.334136225585098e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177978515625,0.0,0.0,0.0001037298497976,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171569824219,0.0,0.0,0.0001092325401259,299.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1169128417969,0.0,0.0,8.067879389273003e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1175537109375,0.0,0.0,0.00010923253285,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1184997558594,0.0,0.0,0.0005181514425203,286.2714233398437,294.1499938964844,292.04998779296875,291.723388671875,293.8189697265625,292.04998779296875,287.3092956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105232280679,1.816964889655992e-08,0.0011052141198888,-0.0466131865978241,0.0,0.0,0.0,-0.013820270076394,60.0,8.537495613098145,-0.0,-8.32849664789137e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177978515625,0.0,0.0,0.0001037298497976,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171569824219,0.0,0.0,0.0001092325401259,299.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1169128417969,0.0,0.0,8.067879389273003e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1175537109375,0.0,0.0,0.00010923253285,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1184997558594,0.0,0.0,0.0005181514425203,286.2714233398437,294.1499938964844,292.04998779296875,291.723388671875,293.8189697265625,292.04998779296875,287.3092956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105232280679,1.816964889655992e-08,0.0011052141198888,-0.0466131865978241,0.0,0.0,0.0,-0.013820270076394,60.0,8.537495613098145,-0.0,-8.32849664789137e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268005371094,0.0,0.0,0.0001036842731991,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1261901855469,0.0,0.0,0.0001091845479095,299.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259460449219,0.0,0.0,8.064334542723373e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1265563964844,0.0,0.0,0.0001091845406335,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.12750244140625,0.0,0.0,0.0005179237923584,286.28125,294.1499938964844,292.04998779296875,291.723388671875,293.78546142578125,292.04998779296875,287.31549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047509033232,1.8112853439333776e-08,0.0011047328589484,-0.0464648306369781,0.0,0.0,0.0,-0.01379213668406,60.0,8.52399730682373,-0.0,-8.321178768255778e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268005371094,0.0,0.0,0.0001036842731991,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1261901855469,0.0,0.0,0.0001091845479095,299.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259460449219,0.0,0.0,8.064334542723373e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1265563964844,0.0,0.0,0.0001091845406335,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.12750244140625,0.0,0.0,0.0005179237923584,286.28125,294.1499938964844,292.04998779296875,291.723388671875,293.78546142578125,292.04998779296875,287.31549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047509033232,1.8112853439333776e-08,0.0011047328589484,-0.0464648306369781,0.0,0.0,0.0,-0.01379213668406,60.0,8.52399730682373,-0.0,-8.321178768255778e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13580322265625,0.0,0.0,0.0001036179528455,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351928710937,0.0,0.0,0.0001091147059923,299.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13494873046875,0.0,0.0,8.059175888774917e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13555908203125,0.0,0.0,0.0001091146987164,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365051269531,0.0,0.0,0.0005175925325602,286.2910461425781,294.1499938964844,292.04998779296875,291.723388671875,293.75274658203125,292.04998779296875,287.3217163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040453100576,1.8030210213737522e-08,0.0011040272656828,-0.0462489463388919,0.0,0.0,0.0,-0.013751171529293,60.0,8.509040832519531,-0.0,-8.310535548616826e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13580322265625,0.0,0.0,0.0001036179528455,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351928710937,0.0,0.0,0.0001091147059923,299.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13494873046875,0.0,0.0,8.059175888774917e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13555908203125,0.0,0.0,0.0001091146987164,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365051269531,0.0,0.0,0.0005175925325602,286.2910461425781,294.1499938964844,292.04998779296875,291.723388671875,293.75274658203125,292.04998779296875,287.3217163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040453100576,1.8030210213737522e-08,0.0011040272656828,-0.0462489463388919,0.0,0.0,0.0,-0.013751171529293,60.0,8.509040832519531,-0.0,-8.310535548616826e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14031982421875,0.0,0.0,0.0001035952445818,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13970947265625,0.0,0.0,0.0001090908044716,299.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13946533203125,0.0,0.0,8.057410013861954e-05,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400756835937,0.0,0.0,0.0001090907899197,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0005174791440367,286.2959289550781,294.1499938964844,292.04998779296875,291.723388671875,293.7362060546875,292.04998779296875,287.3248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038050288334,1.800191995471323e-08,0.0011037869844585,-0.046175044029951,0.0,0.0,0.0,-0.013737155124545,60.0,8.502128601074219,-0.0,-8.306894017096057e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448059082031,0.0,0.0,0.0001035513123497,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14422607421875,0.0,0.0,0.0001090445366571,299.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439819335937,0.0,0.0,8.053992496570572e-05,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.14459228515625,0.0,0.0,0.0001090445221052,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455078125,0.0,0.0,0.0005172596429474,286.3008117675781,294.1499938964844,292.04998779296875,291.723388671875,293.7198791503906,292.04998779296875,287.32794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033293558284,1.7947160202425042e-08,0.0011033114278689,-0.046032004058361,0.0,0.0,0.0,-0.0137099716812372,60.0,8.494318962097168,-0.0,-8.29984827532826e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.15380859375,0.0,0.0,0.0001034429878927,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1532287597656,0.0,0.0,0.0001089304641936,299.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529846191406,0.0,0.0,8.045567665249109e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.153564453125,0.0,0.0,0.0001089304569177,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15447998046875,0.0,0.0,0.0005167186027392,286.3105773925781,294.1499938964844,292.04998779296875,291.723388671875,293.687744140625,292.04998779296875,287.3341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021781247109,1.781218550434005e-08,0.0011021603131666,-0.0456794016063213,0.0,0.0,0.0,-0.0136430747807025,60.0,8.477130889892578,-0.0,-8.282492558464585e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.15380859375,0.0,0.0,0.0001034429878927,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1532287597656,0.0,0.0,0.0001089304641936,299.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529846191406,0.0,0.0,8.045567665249109e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.153564453125,0.0,0.0,0.0001089304569177,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15447998046875,0.0,0.0,0.0005167186027392,286.3105773925781,294.1499938964844,292.04998779296875,291.723388671875,293.687744140625,292.04998779296875,287.3341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021781247109,1.781218550434005e-08,0.0011021603131666,-0.0456794016063213,0.0,0.0,0.0,-0.0136430747807025,60.0,8.477130889892578,-0.0,-8.282492558464585e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.16278076171875,0.0,0.0,0.000103292564745,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622009277344,0.0,0.0,0.0001087720665964,299.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1619567871094,0.0,0.0,8.033868653001264e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625366210937,0.0,0.0,0.0001087720593204,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634216308594,0.0,0.0,0.0005159672000445,286.3202819824219,294.1499938964844,292.04998779296875,291.723388671875,293.6565246582031,292.04998779296875,287.34033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005761334672,1.7624749659717054e-08,0.0011005585547536,-0.0451897270977497,0.0,0.0,0.0,-0.0135501585900783,60.0,8.45689582824707,-0.0,-8.258420791662503e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
