time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17982000,298.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.16278076171875,0.0,0.0,0.000103292564745,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622009277344,0.0,0.0,0.0001087720665964,299.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1619567871094,0.0,0.0,8.033868653001264e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625366210937,0.0,0.0,0.0001087720593204,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634216308594,0.0,0.0,0.0005159672000445,286.3202819824219,294.1499938964844,292.04998779296875,291.723388671875,293.6565246582031,292.04998779296875,287.34033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005761334672,1.7624749659717054e-08,0.0011005585547536,-0.0451897270977497,0.0,0.0,0.0,-0.0135501585900783,60.0,8.45689582824707,-0.0,-8.258420791662503e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0001030832208925,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1711120605469,0.0,0.0,0.0001085516123566,299.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708679199219,0.0,0.0,8.017585787456483e-05,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17144775390625,0.0,0.0,0.0001085516050807,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723327636719,0.0,0.0,0.0005149214994162,286.32989501953125,294.1499938964844,292.04998779296875,291.723388671875,293.6265563964844,292.04998779296875,287.3465270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983500396832,1.7363896986921645e-08,0.0010983326938003,-0.0445081926882267,0.0,0.0,0.0,-0.0134208668023347,60.0,8.432218551635742,-0.0,-8.224979097803954e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0001030832208925,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1711120605469,0.0,0.0,0.0001085516123566,299.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708679199219,0.0,0.0,8.017585787456483e-05,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17144775390625,0.0,0.0,0.0001085516050807,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723327636719,0.0,0.0,0.0005149214994162,286.32989501953125,294.1499938964844,292.04998779296875,291.723388671875,293.6265563964844,292.04998779296875,287.3465270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983500396832,1.7363896986921645e-08,0.0010983326938003,-0.0445081926882267,0.0,0.0,0.0,-0.0134208668023347,60.0,8.432218551635742,-0.0,-8.224979097803954e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1805725097656,0.0,0.0,0.0001028480255627,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.17999267578125,0.0,0.0,0.0001083039387594,299.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1797790527344,0.0,0.0,7.999292574822903e-05,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18035888671875,0.0,0.0,0.0001083039314835,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18121337890625,0.0,0.0,0.0005137466359883,286.3394775390625,294.1499938964844,292.04998779296875,291.723388671875,293.5970153808594,292.04998779296875,287.3526916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958488564938,1.7070831859200553e-08,0.0010958317434415,-0.0437424257397651,0.0,0.0,0.0,-0.0132756065577268,60.0,8.405537605285645,-0.0,-8.187488020894308e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1805725097656,0.0,0.0,0.0001028480255627,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.17999267578125,0.0,0.0,0.0001083039387594,299.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1797790527344,0.0,0.0,7.999292574822903e-05,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18035888671875,0.0,0.0,0.0001083039314835,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18121337890625,0.0,0.0,0.0005137466359883,286.3394775390625,294.1499938964844,292.04998779296875,291.723388671875,293.5970153808594,292.04998779296875,287.3526916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958488564938,1.7070831859200553e-08,0.0010958317434415,-0.0437424257397651,0.0,0.0,0.0,-0.0132756065577268,60.0,8.405537605285645,-0.0,-8.187488020894308e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849975585937,0.0,0.0,0.0001027283797156,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844482421875,0.0,0.0,0.0001081779482774,299.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842041015625,0.0,0.0,7.989986625034362e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1847839355469,0.0,0.0,0.0001081779337255,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1856384277344,0.0,0.0,0.000513148959726,286.3442687988281,294.1499938964844,292.04998779296875,291.723388671875,293.58233642578125,292.04998779296875,287.35577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945748072117,1.6921749335097047e-08,0.0010945578105747,-0.0433528535068035,0.0,0.0,0.0,-0.0132017051801085,60.0,8.392186164855957,-0.0,-8.168449028289616e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.189453125,0.0,0.0,0.000102576741483,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1888732910156,0.0,0.0,0.0001080182628356,299.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18865966796875,0.0,0.0,7.978193025337532e-05,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1892395019531,0.0,0.0,0.0001080182555597,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1900939941406,0.0,0.0,0.0005123915034346,286.3490295410156,294.1499938964844,292.04998779296875,291.723388671875,293.56768798828125,292.04998779296875,287.3588562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010929536074399,1.6732796481733203e-08,0.0010929368436336,-0.0428590700030326,0.0,0.0,0.0,-0.0131080066785216,60.0,8.37818717956543,-0.0,-8.144350971406311e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947631835937,0.0,0.0,0.0001023646764224,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942138671875,0.0,0.0,0.0001077949491445,299.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1939697265625,0.0,0.0,7.96169915702194e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1945495605469,0.0,0.0,0.0001077949418686,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19537353515625,0.0,0.0,0.0005113321822136,286.3547668457031,294.1499938964844,292.04998779296875,291.723388671875,293.55035400390625,292.04998779296875,287.3625793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906924726441,1.6468554520088222e-08,0.0010906760580837,-0.0421684794127941,0.0,0.0,0.0,-0.0129770040512084,60.0,8.359280586242676,-0.0,-8.110710325581749e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1982421875,0.0,0.0,0.0001021815332933,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976928710937,0.0,0.0,0.000107602092612,299.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1974792480469,0.0,0.0,7.947455014800653e-05,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1980285644531,0.0,0.0,0.0001076020853361,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988830566406,0.0,0.0,0.0005104173906147,286.3584899902344,294.1499938964844,292.04998779296875,291.723388671875,293.5395202636719,292.04998779296875,287.3650207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887407697737,1.6240360167785184e-08,0.0010887244716286,-0.0415720492601394,0.0,0.0,0.0,-0.0128638762980699,60.0,8.342833518981934,-0.0,-8.081714497620851e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2070007324219,0.0,0.0,0.000101757061202,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2064514160156,0.0,0.0,0.0001071551087079,299.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20623779296875,0.0,0.0,7.914440357126296e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.206787109375,0.0,0.0,0.000107155094156,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076110839844,0.0,0.0,0.0005082970601506,286.3678894042969,294.1499938964844,292.04998779296875,291.723388671875,293.51202392578125,292.04998779296875,287.37115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842233896255,1.5711467682422153e-08,0.0010842076735571,-0.0401895157992839,0.0,0.0,0.0,-0.0126017099246382,60.0,8.303766250610352,-0.0,-8.014708896553202e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2070007324219,0.0,0.0,0.000101757061202,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2064514160156,0.0,0.0,0.0001071551087079,299.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20623779296875,0.0,0.0,7.914440357126296e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.206787109375,0.0,0.0,0.000107155094156,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076110839844,0.0,0.0,0.0005082970601506,286.3678894042969,294.1499938964844,292.04998779296875,291.723388671875,293.51202392578125,292.04998779296875,287.37115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842233896255,1.5711467682422153e-08,0.0010842076735571,-0.0401895157992839,0.0,0.0,0.0,-0.0126017099246382,60.0,8.303766250610352,-0.0,-8.014708896553202e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156982421875,0.0,0.0,0.0001012847860693,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21514892578125,0.0,0.0,0.0001066577751771,299.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2149353027344,0.0,0.0,7.87770768511109e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2154846191406,0.0,0.0,0.0001066577679011,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.21630859375,0.0,0.0,0.0005059379618614,286.377197265625,294.1499938964844,292.04998779296875,291.723388671875,293.48516845703125,292.04998779296875,287.3772888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791914537549,1.5123008623163514e-08,0.001079176319763,-0.0386510156095027,0.0,0.0,0.0,-0.0123099889606237,60.0,8.261509895324707,-0.0,-7.940484891832966e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156982421875,0.0,0.0,0.0001012847860693,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21514892578125,0.0,0.0,0.0001066577751771,299.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2149353027344,0.0,0.0,7.87770768511109e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2154846191406,0.0,0.0,0.0001066577679011,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.21630859375,0.0,0.0,0.0005059379618614,286.377197265625,294.1499938964844,292.04998779296875,291.723388671875,293.48516845703125,292.04998779296875,287.3772888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791914537549,1.5123008623163514e-08,0.001079176319763,-0.0386510156095027,0.0,0.0,0.0,-0.0123099889606237,60.0,8.261509895324707,-0.0,-7.940484891832966e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243347167969,0.0,0.0,0.0001007665414363,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237854003906,0.0,0.0,0.0001061120419763,299.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235717773437,0.0,0.0,7.837399607524276e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.22412109375,0.0,0.0,0.0001061120274243,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2249450683594,0.0,0.0,0.00050334923435,286.3864440917969,294.1499938964844,292.04998779296875,291.723388671875,293.458984375,292.04998779296875,287.3833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736685944721,1.4477275378510512e-08,0.0010736540425568,-0.0369624644517898,0.0,0.0,0.0,-0.0119898682460188,60.0,8.216130256652832,-0.0,-7.859433992507547e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243347167969,0.0,0.0,0.0001007665414363,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237854003906,0.0,0.0,0.0001061120419763,299.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235717773437,0.0,0.0,7.837399607524276e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.22412109375,0.0,0.0,0.0001061120274243,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2249450683594,0.0,0.0,0.00050334923435,286.3864440917969,294.1499938964844,292.04998779296875,291.723388671875,293.458984375,292.04998779296875,287.3833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736685944721,1.4477275378510512e-08,0.0010736540425568,-0.0369624644517898,0.0,0.0,0.0,-0.0119898682460188,60.0,8.216130256652832,-0.0,-7.859433992507547e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286376953125,0.0,0.0,0.0001005054364213,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2281188964844,0.0,0.0,0.000105837083538,299.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279052734375,0.0,0.0,7.817091682227328e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284240722656,0.0,0.0,0.0001058370762621,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.229248046875,0.0,0.0,0.0005020449752919,286.3910522460937,294.1499938964844,292.04998779296875,291.723388671875,293.44586181640625,292.04998779296875,287.3864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070886850357,1.4151940952444876e-08,0.0010708727641031,-0.0361116155982017,0.0,0.0,0.0,-0.011828588321805,60.0,8.193510055541992,-0.0,-7.818756131428017e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23297119140625,0.0,0.0,0.0001002250937744,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2324523925781,0.0,0.0,0.0001055418615578,299.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23223876953125,0.0,0.0,7.795286364853382e-05,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2327575683594,0.0,0.0,0.0001055418542819,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335510253906,0.0,0.0,0.0005006446153856,286.3956604003906,294.1499938964844,292.04998779296875,291.723388671875,293.4327697753906,292.04998779296875,287.3895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678961407393,1.3802627485404173e-08,0.0010678824037313,-0.0351979732513427,0.0,0.0,0.0,-0.0116554014384746,60.0,8.17014217376709,-0.0,-7.77519701955498e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24151611328125,0.0,0.0,9.963413322111592e-05,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2409973144531,0.0,0.0,0.000104919556179,299.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.24078369140625,0.0,0.0,7.749323413008824e-05,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413024902344,0.0,0.0,0.0001049195489031,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420959472656,0.0,0.0,0.0004976926720701,286.40478515625,294.1499938964844,292.04998779296875,291.723388671875,293.4075927734375,292.04998779296875,287.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615980718284,1.3066308035547536e-08,0.0010615849168971,-0.033271811902523,0.0,0.0,0.0,-0.0112903704866766,60.0,8.119355201721191,-0.0,-7.683777170086614e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24151611328125,0.0,0.0,9.963413322111592e-05,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2409973144531,0.0,0.0,0.000104919556179,299.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.24078369140625,0.0,0.0,7.749323413008824e-05,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413024902344,0.0,0.0,0.0001049195489031,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420959472656,0.0,0.0,0.0004976926720701,286.40478515625,294.1499938964844,292.04998779296875,291.723388671875,293.4075927734375,292.04998779296875,287.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615980718284,1.3066308035547536e-08,0.0010615849168971,-0.033271811902523,0.0,0.0,0.0,-0.0112903704866766,60.0,8.119355201721191,-0.0,-7.683777170086614e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.25,0.0,0.0,9.903409227263182e-05,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494812011719,0.0,0.0,0.000104287682916,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.249267578125,0.0,0.0,7.702653238084167e-05,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2497863769531,0.0,0.0,0.00010428767564,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2505798339844,0.0,0.0,0.000494695326779,286.413818359375,294.1499938964844,292.04998779296875,291.723388671875,293.383056640625,292.04998779296875,287.40167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055205008015,1.23186723044455e-08,0.0010551926679909,-0.0313156731426715,0.0,0.0,0.0,-0.0109197394922375,60.0,8.067039489746094,-0.0,-7.591504669335336e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.25,0.0,0.0,9.903409227263182e-05,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494812011719,0.0,0.0,0.000104287682916,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.249267578125,0.0,0.0,7.702653238084167e-05,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2497863769531,0.0,0.0,0.00010428767564,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2505798339844,0.0,0.0,0.000494695326779,286.413818359375,294.1499938964844,292.04998779296875,291.723388671875,293.383056640625,292.04998779296875,287.40167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055205008015,1.23186723044455e-08,0.0010551926679909,-0.0313156731426715,0.0,0.0,0.0,-0.0109197394922375,60.0,8.067039489746094,-0.0,-7.591504669335336e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584228515625,0.0,0.0,9.842702274909244e-05,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579040527344,0.0,0.0,0.0001036484027281,299.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2576904296875,0.0,0.0,7.655436638742685e-05,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582092285156,0.0,0.0,0.0001036483954521,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2590026855469,0.0,0.0,0.0004916628822684,286.4227905273437,294.1499938964844,292.04998779296875,291.723388671875,293.3589782714844,292.04998779296875,287.4077453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487355757504,1.1562284463195738e-08,0.0010487239342182,-0.0293362773954868,0.0,0.0,0.0,-0.0105447601526975,60.0,8.013782501220703,-0.0,-7.498718446186103e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584228515625,0.0,0.0,9.842702274909244e-05,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579040527344,0.0,0.0,0.0001036484027281,299.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2576904296875,0.0,0.0,7.655436638742685e-05,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582092285156,0.0,0.0,0.0001036483954521,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2590026855469,0.0,0.0,0.0004916628822684,286.4227905273437,294.1499938964844,292.04998779296875,291.723388671875,293.3589782714844,292.04998779296875,287.4077453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487355757504,1.1562284463195738e-08,0.0010487239342182,-0.0293362773954868,0.0,0.0,0.0,-0.0105447601526975,60.0,8.013782501220703,-0.0,-7.498718446186103e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2668151855469,0.0,0.0,9.781974222278222e-05,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26629638671875,0.0,0.0,0.0001030089115374,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26611328125,0.0,0.0,7.608204032294452e-05,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666015625,0.0,0.0,0.0001030089042615,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2673645019531,0.0,0.0,0.0004886293900199,286.43170166015625,294.1499938964844,292.04998779296875,291.723388671875,293.3353271484375,292.04998779296875,287.4137878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422638151794,1.08056452674532e-08,0.0010422531049698,-0.0273558851331472,0.0,0.0,0.0,-0.0101696569472551,60.0,7.959952354431152,-0.0,-7.406472235516048e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2668151855469,0.0,0.0,9.781974222278222e-05,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26629638671875,0.0,0.0,0.0001030089115374,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26611328125,0.0,0.0,7.608204032294452e-05,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666015625,0.0,0.0,0.0001030089042615,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2673645019531,0.0,0.0,0.0004886293900199,286.43170166015625,294.1499938964844,292.04998779296875,291.723388671875,293.3353271484375,292.04998779296875,287.4137878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422638151794,1.08056452674532e-08,0.0010422531049698,-0.0273558851331472,0.0,0.0,0.0,-0.0101696569472551,60.0,7.959952354431152,-0.0,-7.406472235516048e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.27099609375,0.0,0.0,9.75155271589756e-05,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705078125,0.0,0.0,0.0001026885656756,299.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2702941894531,0.0,0.0,7.584542618133128e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2707824707031,0.0,0.0,0.0001026885583996,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.27154541015625,0.0,0.0,0.0004871097917202,286.4361572265625,294.1499938964844,292.04998779296875,291.723388671875,293.3235778808594,292.04998779296875,287.41680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390196694061,1.0426611574132494e-08,0.0010390091920271,-0.0263637024909257,0.0,0.0,0.0,-0.0099817402660846,60.0,7.932777404785156,-0.0,-7.360475962059354e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2751770019531,0.0,0.0,9.72165580606088e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2746887207031,0.0,0.0,0.0001023737349896,299.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.27447509765625,0.0,0.0,7.561289385193959e-05,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27496337890625,0.0,0.0,0.0001023737277137,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757263183594,0.0,0.0,0.000485616386868,286.4405822753906,294.1499938964844,292.04998779296875,291.723388671875,293.3119201660156,292.04998779296875,287.4198303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358360596001,1.00541157621592e-08,0.0010358259314671,-0.0253885518759489,0.0,0.0,0.0,-0.0097970878705382,60.0,7.9057159423828125,-0.0,-7.315412631214714e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28082275390625,0.0,0.0,9.682443487690762e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.28033447265625,0.0,0.0,0.0001019608025671,299.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2801208496094,0.0,0.0,7.530790753662586e-05,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806091308594,0.0,0.0,0.0001019607952912,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2813720703125,0.0,0.0,0.0004836576408706,286.4465637207031,294.1499938964844,292.04998779296875,291.723388671875,293.29644775390625,292.04998779296875,287.4239196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316601255908,9.565553682477912e-09,0.0010316504631191,-0.024109449237585,0.0,0.0,0.0,-0.0095548974350094,60.0,7.869598388671875,-0.0,-7.25651716493303e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2834167480469,0.0,0.0,9.665193647379056e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2829284667969,0.0,0.0,0.0001017791582853,299.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2827453613281,0.0,0.0,7.517374615417793e-05,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2832336425781,0.0,0.0,0.0001017791510093,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2839660644531,0.0,0.0,0.0004827959928661,286.4493408203125,294.1499938964844,292.04998779296875,291.723388671875,293.2895202636719,292.04998779296875,287.4258117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298218112438,9.350634933014136e-09,0.0010298124980181,-0.0235467348247766,0.0,0.0,0.0,-0.0094483513385057,60.0,7.853365421295166,-0.0,-7.230684673231735e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2916564941406,0.0,0.0,9.610402048565447e-05,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2911682128906,0.0,0.0,0.0001012021748465,299.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909851074219,0.0,0.0,7.47475860407576e-05,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914733886719,0.0,0.0,0.0001012021675705,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2922058105469,0.0,0.0,0.0004800590395461,286.45806884765625,294.1499938964844,292.04998779296875,291.723388671875,293.2673034667969,292.04998779296875,287.43182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239809053018,8.667971229670002e-09,0.001023972290568,-0.0217591989785432,0.0,0.0,0.0,-0.0091099124401807,60.0,7.801880359649658,-0.0,-7.1489360209398e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2916564941406,0.0,0.0,9.610402048565447e-05,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2911682128906,0.0,0.0,0.0001012021748465,299.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909851074219,0.0,0.0,7.47475860407576e-05,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914733886719,0.0,0.0,0.0001012021675705,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2922058105469,0.0,0.0,0.0004800590395461,286.45806884765625,294.1499938964844,292.04998779296875,291.723388671875,293.2673034667969,292.04998779296875,287.43182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239809053018,8.667971229670002e-09,0.001023972290568,-0.0217591989785432,0.0,0.0,0.0,-0.0091099124401807,60.0,7.801880359649658,-0.0,-7.1489360209398e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998046875,0.0,0.0,9.55884825089015e-05,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2993469238281,0.0,0.0,0.000100659293821,299.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991638183594,0.0,0.0,7.434661529259756e-05,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29962158203125,0.0,0.0,0.0001006592865451,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.30035400390625,0.0,0.0,0.0004774838453158,286.4666748046875,294.1499938964844,292.04998779296875,291.723388671875,293.245849609375,292.04998779296875,287.4377746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184879647567,8.025658360111265e-09,0.0010184799320995,-0.0200771261006593,0.0,0.0,0.0,-0.008791490457952,60.0,7.752480983734131,-0.0,-7.072442542721546e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998046875,0.0,0.0,9.55884825089015e-05,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2993469238281,0.0,0.0,0.000100659293821,299.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991638183594,0.0,0.0,7.434661529259756e-05,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29962158203125,0.0,0.0,0.0001006592865451,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.30035400390625,0.0,0.0,0.0004774838453158,286.4666748046875,294.1499938964844,292.04998779296875,291.723388671875,293.245849609375,292.04998779296875,287.4377746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184879647567,8.025658360111265e-09,0.0010184799320995,-0.0200771261006593,0.0,0.0,0.0,-0.008791490457952,60.0,7.752480983734131,-0.0,-7.072442542721546e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30792236328125,0.0,0.0,9.509475057711823e-05,298.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.30743408203125,0.0,0.0,0.0001001393611659,299.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072509765625,0.0,0.0,7.396259752567858e-05,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3077392578125,0.0,0.0,0.0001001393538899,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3084411621094,0.0,0.0,0.0004750175576191,286.4752197265625,294.1499938964844,292.04998779296875,291.723388671875,293.2250061035156,292.04998779296875,287.4437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132279712706,7.4105090952514274e-09,0.0010132206371054,-0.0184660330414772,0.0,0.0,0.0,-0.0084865381941199,60.0,7.704885005950928,-0.0,-6.99956927974199e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30792236328125,0.0,0.0,9.509475057711823e-05,298.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.30743408203125,0.0,0.0,0.0001001393611659,299.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072509765625,0.0,0.0,7.396259752567858e-05,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3077392578125,0.0,0.0,0.0001001393538899,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3084411621094,0.0,0.0,0.0004750175576191,286.4752197265625,294.1499938964844,292.04998779296875,291.723388671875,293.2250061035156,292.04998779296875,287.4437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132279712706,7.4105090952514274e-09,0.0010132206371054,-0.0184660330414772,0.0,0.0,0.0,-0.0084865381941199,60.0,7.704885005950928,-0.0,-6.99956927974199e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3119506835937,0.0,0.0,9.484534530201928e-05,298.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114929199219,0.0,0.0,9.987672819988802e-05,299.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3113098144531,0.0,0.0,7.376861321972683e-05,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.311767578125,0.0,0.0,9.98767209239304e-05,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125,0.0,0.0,0.0004737717099487,286.4794921875,294.1499938964844,292.04998779296875,291.723388671875,293.2146301269531,292.04998779296875,287.4466857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105713736265,7.099772325602771e-09,0.0010105642722919,-0.0176521502435207,0.0,0.0,0.0,-0.0083324965089559,60.0,7.681079387664795,-0.0,-6.96290172186309e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160095214844,0.0,0.0,9.461281297262758e-05,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155517578125,0.0,0.0,9.963186312234028e-05,299.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153381347656,0.0,0.0,7.358775474131107e-05,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3158264160156,0.0,0.0,9.963185584638268e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3165283203125,0.0,0.0,0.0004726101760752,286.4837646484375,294.1499938964844,292.04998779296875,291.723388671875,293.2042236328125,292.04998779296875,287.4496459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080921929329,6.810061403683676e-09,0.0010080854408442,-0.016893308609724,0.0,0.0,0.0,-0.0081888670101761,60.0,7.657374858856201,-0.0,-6.928801354888493e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32403564453125,0.0,0.0,9.419921116204932e-05,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3235778808594,0.0,0.0,9.919631702359766e-05,299.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3233947753906,0.0,0.0,7.32660701032728e-05,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238525390625,0.0,0.0,9.919630974764004e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245544433594,0.0,0.0,0.0004705441533587,286.4921875,294.1499938964844,292.04998779296875,291.723388671875,293.1841125488281,292.04998779296875,287.45556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036844760179,6.294755827696008e-09,0.0010036781895905,-0.0155434934422373,0.0,0.0,0.0,-0.007933403365314,60.0,7.613962650299072,-0.0,-6.868354773814644e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32403564453125,0.0,0.0,9.419921116204932e-05,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3235778808594,0.0,0.0,9.919631702359766e-05,299.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3233947753906,0.0,0.0,7.32660701032728e-05,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238525390625,0.0,0.0,9.919630974764004e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245544433594,0.0,0.0,0.0004705441533587,286.4921875,294.1499938964844,292.04998779296875,291.723388671875,293.1841125488281,292.04998779296875,287.45556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036844760179,6.294755827696008e-09,0.0010036781895905,-0.0155434934422373,0.0,0.0,0.0,-0.007933403365314,60.0,7.613962650299072,-0.0,-6.868354773814644e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
