time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17984340,298.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320007324219,0.0,0.0,9.381731069879606e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.33154296875,0.0,0.0,9.879416029434652e-05,299.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.33135986328125,0.0,0.0,7.296902913367376e-05,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3318176269531,0.0,0.0,9.87941530183889e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324890136719,0.0,0.0,0.0004686364845838,286.5005798339844,294.1499938964844,292.04998779296875,291.723388671875,293.16461181640625,292.04998779296875,287.46142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996162261813,5.818949766478454e-09,0.0009996104054152,-0.0142970699816942,0.0,0.0,0.0,-0.0076975296251475,60.0,7.573628902435303,-0.0,-6.81277612102349e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320007324219,0.0,0.0,9.381731069879606e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.33154296875,0.0,0.0,9.879416029434652e-05,299.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.33135986328125,0.0,0.0,7.296902913367376e-05,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3318176269531,0.0,0.0,9.87941530183889e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324890136719,0.0,0.0,0.0004686364845838,286.5005798339844,294.1499938964844,292.04998779296875,291.723388671875,293.16461181640625,292.04998779296875,287.46142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996162261813,5.818949766478454e-09,0.0009996104054152,-0.0142970699816942,0.0,0.0,0.0,-0.0076975296251475,60.0,7.573628902435303,-0.0,-6.81277612102349e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3399353027344,0.0,0.0,9.346508886665106e-05,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3394775390625,0.0,0.0,9.842324652709068e-05,299.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392944335937,0.0,0.0,7.269508205354214e-05,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397521972656,0.0,0.0,9.842323925113304e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404235839844,0.0,0.0,0.0004668770707212,286.5088806152344,294.1499938964844,292.04998779296875,291.723388671875,293.1455383300781,292.04998779296875,287.4672546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958639275282,5.3801199051406465e-09,0.0009958585724234,-0.0131474500522017,0.0,0.0,0.0,-0.0074799857102334,60.0,7.535551071166992,-0.0,-6.761717230574504e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3399353027344,0.0,0.0,9.346508886665106e-05,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3394775390625,0.0,0.0,9.842324652709068e-05,299.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392944335937,0.0,0.0,7.269508205354214e-05,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397521972656,0.0,0.0,9.842323925113304e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404235839844,0.0,0.0,0.0004668770707212,286.5088806152344,294.1499938964844,292.04998779296875,291.723388671875,293.1455383300781,292.04998779296875,287.4672546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958639275282,5.3801199051406465e-09,0.0009958585724234,-0.0131474500522017,0.0,0.0,0.0,-0.0074799857102334,60.0,7.535551071166992,-0.0,-6.761717230574504e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3478088378906,0.0,0.0,9.315019997302444e-05,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3473815917969,0.0,0.0,9.809165931073947e-05,299.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471984863281,0.0,0.0,7.245016604429111e-05,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3476257324219,0.0,0.0,9.809165203478187e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482971191406,0.0,0.0,0.0004653041542042,286.5171813964844,294.1499938964844,292.04998779296875,291.723388671875,293.1268615722656,292.04998779296875,287.4730529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925086051225,4.9878079444454215e-09,0.0009925035992637,-0.0121196527034044,0.0,0.0,0.0,-0.0072854980826377,60.0,7.499846935272217,-0.0,-6.716232547887557e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3478088378906,0.0,0.0,9.315019997302444e-05,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3473815917969,0.0,0.0,9.809165931073947e-05,299.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471984863281,0.0,0.0,7.245016604429111e-05,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3476257324219,0.0,0.0,9.809165203478187e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482971191406,0.0,0.0,0.0004653041542042,286.5171813964844,294.1499938964844,292.04998779296875,291.723388671875,293.1268615722656,292.04998779296875,287.4730529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925086051225,4.9878079444454215e-09,0.0009925035992637,-0.0121196527034044,0.0,0.0,0.0,-0.0072854980826377,60.0,7.499846935272217,-0.0,-6.716232547887557e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.35174560546875,0.0,0.0,9.298688382841648e-05,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.351318359375,0.0,0.0,9.791967750061303e-05,299.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35113525390625,0.0,0.0,7.232314965222031e-05,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515930175781,0.0,0.0,9.791967022465542e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3522644042969,0.0,0.0,0.0004644883738365,286.52130126953125,294.1499938964844,292.04998779296875,291.723388671875,293.1175231933594,292.04998779296875,287.4759826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907669154927,4.784336926633159e-09,0.0009907621424645,-0.0115865767002105,0.0,0.0,0.0,-0.007184621412307,60.0,7.481869697570801,-0.0,-6.692702925192863e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.355712890625,0.0,0.0,9.284925181418656e-05,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3552551269531,0.0,0.0,9.77747404249385e-05,299.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551025390625,0.0,0.0,7.221609848784283e-05,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35552978515625,0.0,0.0,9.77747404249385e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.356201171875,0.0,0.0,0.0004638008540496,286.52545166015625,294.1499938964844,292.04998779296875,291.723388671875,293.10821533203125,292.04998779296875,287.4788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893017122521,4.612862536390594e-09,0.0009892970556393,-0.0111373187974095,0.0,0.0,0.0,-0.0070996200665831,60.0,7.464233875274658,-0.0,-6.672905072946378e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3616943359375,0.0,0.0,9.266236884286629e-05,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3612670898437,0.0,0.0,9.757794759934768e-05,299.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.361083984375,0.0,0.0,7.207074668258429e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.36151123046875,0.0,0.0,9.757794032339008e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3621826171875,0.0,0.0,0.0004628673486877,286.5317077636719,294.1499938964844,292.04998779296875,291.723388671875,293.0942077636719,292.04998779296875,287.4832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873091476038,4.3800314486475145e-09,0.0009873047238215,-0.010527298785746,0.0,0.0,0.0,-0.0069841886870563,60.0,7.439606666564941,-0.0,-6.646070715987662e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3635559082031,0.0,0.0,9.261773084290326e-05,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631286621094,0.0,0.0,9.753093763720244e-05,299.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3629455566406,0.0,0.0,7.20360258128494e-05,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3634033203125,0.0,0.0,9.753093036124484e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3640441894531,0.0,0.0,0.0004626443551387,286.5336608886719,294.1499938964844,292.04998779296875,291.723388671875,293.0899963378906,292.04998779296875,287.4846496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868330089375,4.324413271916683e-09,0.0009868287015706,-0.0103815775364637,0.0,0.0,0.0,-0.006956614088267,60.0,7.433148384094238,-0.0,-6.639668725938463e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3713684082031,0.0,0.0,9.24298510653898e-05,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3709411621094,0.0,0.0,9.733309707371518e-05,299.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37078857421875,0.0,0.0,7.188989548012614e-05,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3712158203125,0.0,0.0,9.733308979775757e-05,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3718566894531,0.0,0.0,0.0004617058730218,286.54180908203125,294.1499938964844,292.04998779296875,291.723388671875,293.0724182128906,292.04998779296875,287.4903869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098483171314,4.090344951634961e-09,0.0009848276386037,-0.0097683006897568,0.0,0.0,0.0,-0.0068405782803893,60.0,7.406288146972656,-0.0,-6.612758340907021e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3713684082031,0.0,0.0,9.24298510653898e-05,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3709411621094,0.0,0.0,9.733309707371518e-05,299.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37078857421875,0.0,0.0,7.188989548012614e-05,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3712158203125,0.0,0.0,9.733308979775757e-05,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3718566894531,0.0,0.0,0.0004617058730218,286.54180908203125,294.1499938964844,292.04998779296875,291.723388671875,293.0724182128906,292.04998779296875,287.4903869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098483171314,4.090344951634961e-09,0.0009848276386037,-0.0097683006897568,0.0,0.0,0.0,-0.0068405782803893,60.0,7.406288146972656,-0.0,-6.612758340907021e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3791809082031,0.0,0.0,9.223441156791524e-05,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3787841796875,0.0,0.0,9.712728206068276e-05,299.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37860107421875,0.0,0.0,7.173788617365062e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3790283203125,0.0,0.0,9.712728206068276e-05,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3796691894531,0.0,0.0,0.000460729614133,286.54998779296875,294.1499938964844,292.04998779296875,291.723388671875,293.0547180175781,292.04998779296875,287.4961242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827486937865,3.846845952892863e-09,0.0009827448520809,-0.0091303046792745,0.0,0.0,0.0,-0.006719862576574,60.0,7.378687858581543,-0.0,-6.584821932165141e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3791809082031,0.0,0.0,9.223441156791524e-05,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3787841796875,0.0,0.0,9.712728206068276e-05,299.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37860107421875,0.0,0.0,7.173788617365062e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3790283203125,0.0,0.0,9.712728206068276e-05,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3796691894531,0.0,0.0,0.000460729614133,286.54998779296875,294.1499938964844,292.04998779296875,291.723388671875,293.0547180175781,292.04998779296875,287.4961242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827486937865,3.846845952892863e-09,0.0009827448520809,-0.0091303046792745,0.0,0.0,0.0,-0.006719862576574,60.0,7.378687858581543,-0.0,-6.584821932165141e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.386962890625,0.0,0.0,9.212848090101032e-05,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.38653564453125,0.0,0.0,9.701573435449971e-05,299.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3863830566406,0.0,0.0,7.165550050558522e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3868103027344,0.0,0.0,9.701573435449971e-05,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3874206542969,0.0,0.0,0.0004602004773914,286.5580749511719,294.1499938964844,292.04998779296875,291.723388671875,293.0378112792969,292.04998779296875,287.5018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816201636567,3.714873741955671e-09,0.0009816164383664,-0.0087845167145133,0.0,0.0,0.0,-0.0066544385626912,60.0,7.357713222503662,-0.0,-6.569705846004581e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.386962890625,0.0,0.0,9.212848090101032e-05,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.38653564453125,0.0,0.0,9.701573435449971e-05,299.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3863830566406,0.0,0.0,7.165550050558522e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3868103027344,0.0,0.0,9.701573435449971e-05,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3874206542969,0.0,0.0,0.0004602004773914,286.5580749511719,294.1499938964844,292.04998779296875,291.723388671875,293.0378112792969,292.04998779296875,287.5018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816201636567,3.714873741955671e-09,0.0009816164383664,-0.0087845167145133,0.0,0.0,0.0,-0.0066544385626912,60.0,7.357713222503662,-0.0,-6.569705846004581e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3908386230469,0.0,0.0,9.205442620441318e-05,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39044189453125,0.0,0.0,9.693775064079092e-05,299.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3902587890625,0.0,0.0,7.159789674915373e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.39068603515625,0.0,0.0,9.693775064079092e-05,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3913269042969,0.0,0.0,0.0004598305677063,286.5621337890625,294.1499938964844,292.04998779296875,291.723388671875,293.0292663574219,292.04998779296875,287.5046691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808308677747,3.6226106558956396e-09,0.0009808272588998,-0.0085427723824977,0.0,0.0,0.0,-0.0066086985170841,60.0,7.346298217773437,-0.0,-6.559148602036657e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3947448730469,0.0,0.0,9.201423381455244e-05,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3943176269531,0.0,0.0,9.689543367130682e-05,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941650390625,0.0,0.0,7.15666392352432e-05,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3945617675781,0.0,0.0,9.68954263953492e-05,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.39520263671875,0.0,0.0,0.0004596298094838,286.5661926269531,294.1499938964844,292.04998779296875,291.723388671875,293.0208435058594,292.04998779296875,287.50750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804038563743,3.572538487262022e-09,0.0009804003639146,-0.0084115723147988,0.0,0.0,0.0,-0.0065838815644383,60.0,7.336154937744141,-0.0,-6.553422338129168e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024963378906,0.0,0.0,9.196433529723436e-05,298.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.402099609375,0.0,0.0,9.68428867054172e-05,299.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.40191650390625,0.0,0.0,7.152782927732915e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.40234375,0.0,0.0,9.684287942945956e-05,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4029541015625,0.0,0.0,0.0004593805642798,286.5742492675781,294.1499938964844,292.04998779296875,291.723388671875,293.0043334960937,292.0501403808594,287.5131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798704413697,3.510371993087346e-09,0.00097986694891,-0.0082486858591437,0.0,0.0,0.0,-0.0065530543215572,60.0,7.319241046905518,-0.0,-6.54631620022883e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024963378906,0.0,0.0,9.196433529723436e-05,298.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.402099609375,0.0,0.0,9.68428867054172e-05,299.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.40191650390625,0.0,0.0,7.152782927732915e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.40234375,0.0,0.0,9.684287942945956e-05,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4029541015625,0.0,0.0,0.0004593805642798,286.5742492675781,294.1499938964844,292.04998779296875,291.723388671875,293.0043334960937,292.0501403808594,287.5131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798704413697,3.510371993087346e-09,0.00097986694891,-0.0082486858591437,0.0,0.0,0.0,-0.0065530543215572,60.0,7.319241046905518,-0.0,-6.54631620022883e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4102478027344,0.0,0.0,9.194920130539684e-05,298.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4098205566406,0.0,0.0,9.682694508228452e-05,299.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40966796875,0.0,0.0,7.15160567779094e-05,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100646972656,0.0,0.0,9.682694508228452e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4106750488281,0.0,0.0,0.0004593049525283,286.582275390625,294.1499938964844,292.04998779296875,291.723388671875,292.9883117675781,292.0505065917969,287.5187683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797094389796,3.491513078657249e-09,0.0009797060629352,-0.0081992708146572,0.0,0.0,0.0,-0.0065437066368758,60.0,7.306570529937744,-0.0,-6.544161834654005e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4102478027344,0.0,0.0,9.194920130539684e-05,298.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4098205566406,0.0,0.0,9.682694508228452e-05,299.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40966796875,0.0,0.0,7.15160567779094e-05,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100646972656,0.0,0.0,9.682694508228452e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4106750488281,0.0,0.0,0.0004593049525283,286.582275390625,294.1499938964844,292.04998779296875,291.723388671875,292.9883117675781,292.0505065917969,287.5187683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797094389796,3.491513078657249e-09,0.0009797060629352,-0.0081992708146572,0.0,0.0,0.0,-0.0065437066368758,60.0,7.306570529937744,-0.0,-6.544161834654005e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.41796875,0.0,0.0,9.194484300678596e-05,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4175720214844,0.0,0.0,9.682236122898756e-05,299.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4174194335937,0.0,0.0,7.151266618166119e-05,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4178161621094,0.0,0.0,9.682235395302996e-05,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4184265136719,0.0,0.0,0.0004592831828631,286.59033203125,294.1499938964844,292.0510559082031,291.7244567871094,292.9721984863281,292.0506286621094,287.5243835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796628728508,3.486084532156042e-09,0.0009796593803912,-0.0081850467249751,0.0,0.0,0.0,-0.0065410141833126,60.0,7.292994976043701,-0.0,-6.543541530845688e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.41796875,0.0,0.0,9.194484300678596e-05,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4175720214844,0.0,0.0,9.682236122898756e-05,299.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4174194335937,0.0,0.0,7.151266618166119e-05,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4178161621094,0.0,0.0,9.682235395302996e-05,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4184265136719,0.0,0.0,0.0004592831828631,286.59033203125,294.1499938964844,292.0510559082031,291.7244567871094,292.9721984863281,292.0506286621094,287.5243835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796628728508,3.486084532156042e-09,0.0009796593803912,-0.0081850467249751,0.0,0.0,0.0,-0.0065410141833126,60.0,7.292994976043701,-0.0,-6.543541530845688e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4257202148437,0.0,0.0,9.197745384881272e-05,298.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,9.685670374892652e-05,299.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4251403808594,0.0,0.0,7.153803744586185e-05,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.425537109375,0.0,0.0,9.68566964729689e-05,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4261474609375,0.0,0.0,0.000459446106106,286.5983581542969,294.1499938964844,292.05419921875,291.7275695800781,292.9564208984375,292.0509338378906,287.5299987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800101397559,3.526714253965224e-09,0.0009800066472962,-0.0082915052771568,0.0,0.0,0.0,-0.0065611549653112,60.0,7.285048007965088,-0.0,-6.548184217081143e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4257202148437,0.0,0.0,9.197745384881272e-05,298.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,9.685670374892652e-05,299.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4251403808594,0.0,0.0,7.153803744586185e-05,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.425537109375,0.0,0.0,9.68566964729689e-05,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4261474609375,0.0,0.0,0.000459446106106,286.5983581542969,294.1499938964844,292.05419921875,291.7275695800781,292.9564208984375,292.0509338378906,287.5299987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800101397559,3.526714253965224e-09,0.0009800066472962,-0.0082915052771568,0.0,0.0,0.0,-0.0065611549653112,60.0,7.285048007965088,-0.0,-6.548184217081143e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4295654296875,0.0,0.0,9.200599743053316e-05,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4291687011719,0.0,0.0,9.688676072983073e-05,299.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42901611328125,0.0,0.0,7.156023639254272e-05,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4294128417969,0.0,0.0,9.68867534538731e-05,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.42999267578125,0.0,0.0,0.0004595886857714,286.60235595703125,294.1499938964844,292.0565185546875,291.7298278808594,292.94879150390625,292.0514221191406,287.53277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980315147899,3.562273809265548e-09,0.0009803115390241,-0.008384677581489,0.0,0.0,0.0,-0.0065787881612777,60.0,7.284088611602783,-0.0,-6.552248521529691e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4334411621094,0.0,0.0,9.203307854477316e-05,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4330444335937,0.0,0.0,9.69152752077207e-05,299.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4328918457031,0.0,0.0,7.158129301387817e-05,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.43328857421875,0.0,0.0,9.691526793176308e-05,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4338684082031,0.0,0.0,0.0004597239603754,286.6063537597656,294.1499938964844,292.0592956542969,291.73260498046875,292.94110107421875,292.0518798828125,287.5355529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806043235585,3.596012376760882e-09,0.0009806007146835,-0.008473077788949,0.0,0.0,0.0,-0.0065955170430243,60.0,7.282792091369629,-0.0,-6.556106058042134e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4399108886719,0.0,0.0,9.209423296852036e-05,298.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4395446777344,0.0,0.0,9.697967470856383e-05,299.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393920898437,0.0,0.0,7.16288632247597e-05,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43975830078125,0.0,0.0,9.697966743260622e-05,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403381347656,0.0,0.0,0.0004600294341798,286.6130676269531,294.1499938964844,292.06500244140625,291.7382507324219,292.928466796875,292.0531616210937,287.54022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812546195462,3.6722003216027588e-09,0.0009812508942559,-0.0086727058514952,0.0,0.0,0.0,-0.0066332803107798,60.0,7.284114360809326,-0.0,-6.564821575238966e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.441162109375,0.0,0.0,9.210596908815204e-05,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4407653808594,0.0,0.0,9.699203656055032e-05,299.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44061279296875,0.0,0.0,7.163798727560788e-05,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4410095214844,0.0,0.0,9.699202928459272e-05,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.44158935546875,0.0,0.0,0.0004600880783982,286.6143493652344,294.1499938964844,292.06622314453125,291.7394714355469,292.9260559082031,292.05340576171875,287.5411071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813791839405,3.6868228470154918e-09,0.0009813755750656,-0.0087110204622149,0.0,0.0,0.0,-0.0066405269317328,60.0,7.284366607666016,-0.0,-6.566495613924418e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4488830566406,0.0,0.0,9.220463107340038e-05,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.448486328125,0.0,0.0,9.709592268336564e-05,299.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4483337402344,0.0,0.0,7.171472680056468e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44873046875,0.0,0.0,9.709592268336564e-05,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4493103027344,0.0,0.0,0.0004605808935593,286.622314453125,294.1499938964844,292.0749206542969,291.74810791015625,292.91168212890625,292.0565490722656,287.546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824307635426,3.809737414428582e-09,0.000982426921837,-0.0090330764651298,0.0,0.0,0.0,-0.0067014629021286,60.0,7.292671680450439,-0.0,-6.580570044434353e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4488830566406,0.0,0.0,9.220463107340038e-05,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.448486328125,0.0,0.0,9.709592268336564e-05,299.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4483337402344,0.0,0.0,7.171472680056468e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44873046875,0.0,0.0,9.709592268336564e-05,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4493103027344,0.0,0.0,0.0004605808935593,286.622314453125,294.1499938964844,292.0749206542969,291.74810791015625,292.91168212890625,292.0565490722656,287.546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824307635426,3.809737414428582e-09,0.000982426921837,-0.0090330764651298,0.0,0.0,0.0,-0.0067014629021286,60.0,7.292671680450439,-0.0,-6.580570044434353e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45660400390625,0.0,0.0,9.231259173247965e-05,298.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45623779296875,0.0,0.0,9.720961679704487e-05,299.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4560546875,0.0,0.0,7.179869135143235e-05,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4564514160156,0.0,0.0,9.720960952108726e-05,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4570007324219,0.0,0.0,0.0004611201875377,286.6303100585937,294.1499938964844,292.0852355957031,291.7583312988281,292.8976745605469,292.0606994628906,287.5521545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835803648456,3.944241377951131e-09,0.0009835764067247,-0.0093854945152997,0.0,0.0,0.0,-0.0067681390792131,60.0,7.303548812866211,-0.0,-6.595989532343084e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45660400390625,0.0,0.0,9.231259173247965e-05,298.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45623779296875,0.0,0.0,9.720961679704487e-05,299.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4560546875,0.0,0.0,7.179869135143235e-05,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4564514160156,0.0,0.0,9.720960952108726e-05,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4570007324219,0.0,0.0,0.0004611201875377,286.6303100585937,294.1499938964844,292.0852355957031,291.7583312988281,292.8976745605469,292.0606994628906,287.5521545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835803648456,3.944241377951131e-09,0.0009835764067247,-0.0093854945152997,0.0,0.0,0.0,-0.0067681390792131,60.0,7.303548812866211,-0.0,-6.595989532343084e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4643249511719,0.0,0.0,9.243483509635551e-05,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4639587402344,0.0,0.0,9.7338343039155e-05,299.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638061523437,0.0,0.0,7.18937735655345e-05,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46417236328125,0.0,0.0,9.73383357631974e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4647216796875,0.0,0.0,0.0004617308150045,286.6382751464844,294.1499938964844,292.0971069335937,291.7701110839844,292.8839111328125,292.06561279296875,287.5576477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848827030509,4.09653777566632e-09,0.0009848786285147,-0.0097845289856195,0.0,0.0,0.0,-0.0068436386063694,60.0,7.31755256652832,-0.0,-6.613469594185517e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4643249511719,0.0,0.0,9.243483509635551e-05,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4639587402344,0.0,0.0,9.7338343039155e-05,299.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638061523437,0.0,0.0,7.18937735655345e-05,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46417236328125,0.0,0.0,9.73383357631974e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4647216796875,0.0,0.0,0.0004617308150045,286.6382751464844,294.1499938964844,292.0971069335937,291.7701110839844,292.8839111328125,292.06561279296875,287.5576477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848827030509,4.09653777566632e-09,0.0009848786285147,-0.0097845289856195,0.0,0.0,0.0,-0.0068436386063694,60.0,7.31755256652832,-0.0,-6.613469594185517e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4681701660156,0.0,0.0,9.250619768863544e-05,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4678039550781,0.0,0.0,9.741348912939428e-05,299.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4676513671875,0.0,0.0,7.19492745702155e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.468017578125,0.0,0.0,9.741348912939428e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4685974121094,0.0,0.0,0.0004620873078238,286.6422424316406,294.1499938964844,292.10357666015625,291.7765197753906,292.8774108886719,292.06915283203125,287.5603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856440592557,4.185447100013562e-09,0.0009856398683041,-0.0100174788385629,0.0,0.0,0.0,-0.0068877199664711,60.0,7.327553749084473,-0.0,-6.623685777640277e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4720458984375,0.0,0.0,9.25749700400047e-05,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4716796875,0.0,0.0,9.748591401148587e-05,299.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4715270996094,0.0,0.0,7.200276741059497e-05,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4718933105469,0.0,0.0,9.748590673552826e-05,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4724426269531,0.0,0.0,0.0004624308494385,286.6462097167969,294.1499938964844,292.1103820800781,291.78326416015625,292.87078857421875,292.0723571777344,287.5631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863778250291,4.271131892608082e-09,0.0009863735176622,-0.0102419769391417,0.0,0.0,0.0,-0.0069302022457122,60.0,7.336758613586426,-0.0,-6.633538163214325e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4797668457031,0.0,0.0,9.272529132431372e-05,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794006347656,0.0,0.0,9.764420974534004e-05,299.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.479248046875,0.0,0.0,7.211968477349728e-05,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4796142578125,0.0,0.0,9.764420246938244e-05,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.48016357421875,0.0,0.0,0.0004631817282643,286.6541748046875,294.1499938964844,292.125,291.7977600097656,292.8580627441406,292.08038330078125,287.5685729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879779536277,4.458407865115532e-09,0.0009879735298454,-0.0107326488941907,0.0,0.0,0.0,-0.0070230360142886,60.0,7.358872413635254,-0.0,-6.655098161445494e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
