time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986680,298.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4797668457031,0.0,0.0,9.272529132431372e-05,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794006347656,0.0,0.0,9.764420974534004e-05,299.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.479248046875,0.0,0.0,7.211968477349728e-05,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4796142578125,0.0,0.0,9.764420246938244e-05,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.48016357421875,0.0,0.0,0.0004631817282643,286.6541748046875,294.1499938964844,292.125,291.7977600097656,292.8580627441406,292.08038330078125,287.5685729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879779536277,4.458407865115532e-09,0.0009879735298454,-0.0107326488941907,0.0,0.0,0.0,-0.0070230360142886,60.0,7.358872413635254,-0.0,-6.655098161445494e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.48748779296875,0.0,0.0,9.288535511586816e-05,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48712158203125,0.0,0.0,9.781276457943022e-05,299.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869689941406,0.0,0.0,7.224417640827596e-05,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873352050781,0.0,0.0,9.78127573034726e-05,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4878845214844,0.0,0.0,0.0004639812686946,286.662109375,294.1499938964844,292.1408386230469,291.8134460449219,292.84588623046875,292.09033203125,287.57403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896834380924,4.657823904352654e-09,0.0009896787814795,-0.0112551180645823,0.0,0.0,0.0,-0.0071218954399228,60.0,7.384749412536621,-0.0,-6.678093456002898e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.48748779296875,0.0,0.0,9.288535511586816e-05,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48712158203125,0.0,0.0,9.781276457943022e-05,299.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869689941406,0.0,0.0,7.224417640827596e-05,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873352050781,0.0,0.0,9.78127573034726e-05,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4878845214844,0.0,0.0,0.0004639812686946,286.662109375,294.1499938964844,292.1408386230469,291.8134460449219,292.84588623046875,292.09033203125,287.57403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896834380924,4.657823904352654e-09,0.0009896787814795,-0.0112551180645823,0.0,0.0,0.0,-0.0071218954399228,60.0,7.384749412536621,-0.0,-6.678093456002898e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4952087402344,0.0,0.0,9.30508176679723e-05,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.494873046875,0.0,0.0,9.798700193641709e-05,298.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4947204589844,0.0,0.0,7.237286627059802e-05,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4950561523437,0.0,0.0,9.798699466045946e-05,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.49560546875,0.0,0.0,0.0004648077883757,286.6700439453125,294.1499938964844,292.15777587890625,291.83026123046875,292.83416748046875,292.1016540527344,287.5794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914464317262,4.863968783297423e-09,0.0009914415422827,-0.0117952078580856,0.0,0.0,0.0,-0.0072240903973579,60.0,7.413002490997314,-0.0,-6.701907295791898e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4952087402344,0.0,0.0,9.30508176679723e-05,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.494873046875,0.0,0.0,9.798700193641709e-05,298.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4947204589844,0.0,0.0,7.237286627059802e-05,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4950561523437,0.0,0.0,9.798699466045946e-05,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.49560546875,0.0,0.0,0.0004648077883757,286.6700439453125,294.1499938964844,292.15777587890625,291.83026123046875,292.83416748046875,292.1016540527344,287.5794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914464317262,4.863968783297423e-09,0.0009914415422827,-0.0117952078580856,0.0,0.0,0.0,-0.0072240903973579,60.0,7.413002490997314,-0.0,-6.701907295791898e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5029296875,0.0,0.0,9.32256007217802e-05,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5025939941406,0.0,0.0,9.817106183618308e-05,298.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.50244140625,0.0,0.0,7.250881026266143e-05,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028076171875,0.0,0.0,9.817105456022546e-05,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033264160156,0.0,0.0,0.0004656808741856,286.677978515625,294.1499938964844,292.1757202148437,291.8480529785156,292.8234558105469,292.1162414550781,287.5848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933088440448,5.0817274832581916e-09,0.0009933037217706,-0.0123657146468758,0.0,0.0,0.0,-0.0073320432566106,60.0,7.445827960968018,-0.0,-6.727108115001101e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5029296875,0.0,0.0,9.32256007217802e-05,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5025939941406,0.0,0.0,9.817106183618308e-05,298.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.50244140625,0.0,0.0,7.250881026266143e-05,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028076171875,0.0,0.0,9.817105456022546e-05,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033264160156,0.0,0.0,0.0004656808741856,286.677978515625,294.1499938964844,292.1757202148437,291.8480529785156,292.8234558105469,292.1162414550781,287.5848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933088440448,5.0817274832581916e-09,0.0009933037217706,-0.0123657146468758,0.0,0.0,0.0,-0.0073320432566106,60.0,7.445827960968018,-0.0,-6.727108115001101e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5068054199219,0.0,0.0,9.331019100500272e-05,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5064697265625,0.0,0.0,9.82601341092959e-05,298.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5063171386719,0.0,0.0,7.257460674736649e-05,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5066833496094,0.0,0.0,9.826012683333828e-05,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5072021484375,0.0,0.0,0.0004661034327,286.68194580078125,294.1499938964844,292.1850280761719,291.8572998046875,292.81793212890625,292.1229248046875,287.5876159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942111792042,5.1871147377369214e-09,0.0009942059405148,-0.0126418136060237,0.0,0.0,0.0,-0.0073842937126755,60.0,7.461501121520996,-0.0,-6.739321634086083e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5106811523437,0.0,0.0,9.340003452962264e-05,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5103454589844,0.0,0.0,9.835475066211076e-05,298.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101928710937,0.0,0.0,7.26444850442931e-05,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5105285644531,0.0,0.0,9.835474338615312e-05,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.51104736328125,0.0,0.0,0.0004665522428695,286.6858825683594,294.1499938964844,292.1945495605469,291.8667297363281,292.8128967285156,292.13104248046875,287.59033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995167531073,5.299050975793307e-09,0.0009951621759682,-0.0129350684583187,0.0,0.0,0.0,-0.0074397805146873,60.0,7.479139804840088,-0.0,-6.752306092039363e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5177917480469,0.0,0.0,9.356283408124e-05,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5174560546875,0.0,0.0,9.852617949945852e-05,298.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5173034667969,0.0,0.0,7.277110853465274e-05,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5176696777344,0.0,0.0,9.852617949945852e-05,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5181884765625,0.0,0.0,0.0004673654621001,286.69317626953125,294.1499938964844,292.21258544921875,291.8846130371094,292.8034362792969,292.1452331542969,287.5953063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969018865376,5.501877176072867e-09,0.0009968964150175,-0.0134664308279752,0.0,0.0,0.0,-0.007540329825133,60.0,7.51084566116333,-0.0,-6.775864846986225e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5184020996094,0.0,0.0,9.357702219858766e-05,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51806640625,0.0,0.0,9.854112431639804e-05,298.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5179443359375,0.0,0.0,7.278213888639584e-05,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5182800292969,0.0,0.0,9.854111704044044e-05,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.518798828125,0.0,0.0,0.0004674363299272,286.6938171386719,294.1499938964844,292.2142028808594,291.8861999511719,292.8026123046875,292.1464538574219,287.59576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970529936254,5.519553702981739e-09,0.0009970474056899,-0.0135127389803528,0.0,0.0,0.0,-0.007549091707915,60.0,7.5136027336120605,-0.0,-6.777920447120779e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5261535644531,0.0,0.0,9.376723028253764e-05,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5258178710937,0.0,0.0,9.87414168776013e-05,298.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.52569580078125,0.0,0.0,7.293007365660742e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5260314941406,0.0,0.0,9.874140960164368e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5265197753906,0.0,0.0,0.0004683864244725,286.70172119140625,294.1499938964844,292.2345275878906,291.9063720703125,292.79296875,292.1642761230469,287.6011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999079667963,5.756522369892991e-09,0.0009990739636123,-0.0141335316002368,0.0,0.0,0.0,-0.0076665682718157,60.0,7.5514326095581055,-0.0,-6.805501584494777e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5261535644531,0.0,0.0,9.376723028253764e-05,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5258178710937,0.0,0.0,9.87414168776013e-05,298.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.52569580078125,0.0,0.0,7.293007365660742e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5260314941406,0.0,0.0,9.874140960164368e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5265197753906,0.0,0.0,0.0004683864244725,286.70172119140625,294.1499938964844,292.2345275878906,291.9063720703125,292.79296875,292.1642761230469,287.6011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999079667963,5.756522369892991e-09,0.0009990739636123,-0.0141335316002368,0.0,0.0,0.0,-0.0076665682718157,60.0,7.5514326095581055,-0.0,-6.805501584494777e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5339050292969,0.0,0.0,9.395309461979195e-05,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5335693359375,0.0,0.0,9.893714013742284e-05,298.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5334167480469,0.0,0.0,7.307463965844363e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.53375244140625,0.0,0.0,9.893714013742284e-05,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5342712402344,0.0,0.0,0.0004693148657679,286.70965576171875,294.1499938964844,292.25543212890625,291.9270935058594,292.7835693359375,292.18212890625,287.6065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010593105107,5.988087803387998e-09,0.001001053256914,-0.0147401550784707,0.0,0.0,0.0,-0.0077813612297177,60.0,7.589699745178223,-0.0,-6.832507892795547e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5339050292969,0.0,0.0,9.395309461979195e-05,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5335693359375,0.0,0.0,9.893714013742284e-05,298.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5334167480469,0.0,0.0,7.307463965844363e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.53375244140625,0.0,0.0,9.893714013742284e-05,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5342712402344,0.0,0.0,0.0004693148657679,286.70965576171875,294.1499938964844,292.25543212890625,291.9270935058594,292.7835693359375,292.18212890625,287.6065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010593105107,5.988087803387998e-09,0.001001053256914,-0.0147401550784707,0.0,0.0,0.0,-0.0077813612297177,60.0,7.589699745178223,-0.0,-6.832507892795547e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5416564941406,0.0,0.0,9.416192915523423e-05,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.54132080078125,0.0,0.0,9.915705595631152e-05,298.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.54119873046875,0.0,0.0,7.323706813622266e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.54150390625,0.0,0.0,9.915704868035392e-05,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5420227050781,0.0,0.0,0.000470358034363,286.7175598144531,294.1499938964844,292.2768249511719,291.94830322265625,292.7746887207031,292.2017822265625,287.61199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032868012785,6.2482716778333725e-09,0.0010032805148512,-0.0154217258095741,0.0,0.0,0.0,-0.0079103577882051,60.0,7.630969047546387,-0.0,-6.862915569172402e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5416564941406,0.0,0.0,9.416192915523423e-05,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.54132080078125,0.0,0.0,9.915705595631152e-05,298.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.54119873046875,0.0,0.0,7.323706813622266e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.54150390625,0.0,0.0,9.915704868035392e-05,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5420227050781,0.0,0.0,0.000470358034363,286.7175598144531,294.1499938964844,292.2768249511719,291.94830322265625,292.7746887207031,292.2017822265625,287.61199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032868012785,6.2482716778333725e-09,0.0010032805148512,-0.0154217258095741,0.0,0.0,0.0,-0.0079103577882051,60.0,7.630969047546387,-0.0,-6.862915569172402e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455322265625,0.0,0.0,9.425821190234274e-05,298.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5451965332031,0.0,0.0,9.925844642566516e-05,298.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5450744628906,0.0,0.0,7.331195229198784e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5453796386719,0.0,0.0,9.925843914970756e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5458679199219,0.0,0.0,0.0004708390042651,286.72149658203125,294.1499938964844,292.28765869140625,291.95904541015625,292.7705078125,292.2120056152344,287.6146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043120710179,6.368229499287281e-09,0.0010043056681752,-0.0157359596341848,0.0,0.0,0.0,-0.0079698236659169,60.0,7.6520490646362305,-0.0,-6.876957314716492e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5494079589844,0.0,0.0,9.435774700250477e-05,298.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.549072265625,0.0,0.0,9.93632638710551e-05,298.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5489501953125,0.0,0.0,7.338936848100275e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5492553710937,0.0,0.0,9.936325659509748e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5497436523437,0.0,0.0,0.0004713362141046,286.7254638671875,294.1499938964844,292.298583984375,291.9698791503906,292.7665710449219,292.2227783203125,287.6174011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053709847852,6.492239634781072e-09,0.0010053644655272,-0.0160608049482107,0.0,0.0,0.0,-0.0080312928184866,60.0,7.673725128173828,-0.0,-6.89148933474826e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5571594238281,0.0,0.0,9.455197141505778e-05,298.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.55682373046875,0.0,0.0,9.956778376363218e-05,298.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55670166015625,0.0,0.0,7.354043191298842e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5570373535156,0.0,0.0,9.956777648767456e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574951171875,0.0,0.0,0.0004723063902929,286.7333679199219,294.1499938964844,292.3205871582031,291.99169921875,292.7590026855469,292.2447509765625,287.6228332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074409656226,6.734213631176544e-09,0.0010074342135339,-0.0166946370154619,0.0,0.0,0.0,-0.0081512527540326,60.0,7.717519283294678,-0.0,-6.919888306811117e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5571594238281,0.0,0.0,9.455197141505778e-05,298.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.55682373046875,0.0,0.0,9.956778376363218e-05,298.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55670166015625,0.0,0.0,7.354043191298842e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5570373535156,0.0,0.0,9.956777648767456e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574951171875,0.0,0.0,0.0004723063902929,286.7333679199219,294.1499938964844,292.3205871582031,291.99169921875,292.7590026855469,292.2447509765625,287.6228332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074409656226,6.734213631176544e-09,0.0010074342135339,-0.0166946370154619,0.0,0.0,0.0,-0.0081512527540326,60.0,7.717519283294678,-0.0,-6.919888306811117e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5649108886719,0.0,0.0,9.473449608776718e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5646057128906,0.0,0.0,9.975999273592606e-05,298.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.564453125,0.0,0.0,7.368239312199876e-05,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5647888183594,0.0,0.0,9.975998545996843e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56524658203125,0.0,0.0,0.0004732181259896,286.7412414550781,294.1499938964844,292.3427734375,292.0137023925781,292.7520446777344,292.2673645019531,287.62823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093856835737,6.961620613310515e-09,0.0010093786986544,-0.0172902960330247,0.0,0.0,0.0,-0.0082639874890446,60.0,7.761422157287598,-0.0,-6.946630293214184e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5649108886719,0.0,0.0,9.473449608776718e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5646057128906,0.0,0.0,9.975999273592606e-05,298.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.564453125,0.0,0.0,7.368239312199876e-05,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5647888183594,0.0,0.0,9.975998545996843e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56524658203125,0.0,0.0,0.0004732181259896,286.7412414550781,294.1499938964844,292.3427734375,292.0137023925781,292.7520446777344,292.2673645019531,287.62823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093856835737,6.961620613310515e-09,0.0010093786986544,-0.0172902960330247,0.0,0.0,0.0,-0.0082639874890446,60.0,7.761422157287598,-0.0,-6.946630293214184e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5726623535156,0.0,0.0,9.491491073276848e-05,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5723571777344,0.0,0.0,9.994998254114762e-05,298.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5722351074219,0.0,0.0,7.38227172405459e-05,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5725402832031,0.0,0.0,9.994997526519e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.572998046875,0.0,0.0,0.0004741193552035,286.7491455078125,294.1499938964844,292.364990234375,292.0357360839844,292.74517822265625,292.2900085449219,287.6336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113095631822,7.186399919589803e-09,0.0010113023454323,-0.0178790520876646,0.0,0.0,0.0,-0.0083754286170005,60.0,7.805323123931885,-0.0,-6.97311435260417e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5726623535156,0.0,0.0,9.491491073276848e-05,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5723571777344,0.0,0.0,9.994998254114762e-05,298.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5722351074219,0.0,0.0,7.38227172405459e-05,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5725402832031,0.0,0.0,9.994997526519e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.572998046875,0.0,0.0,0.0004741193552035,286.7491455078125,294.1499938964844,292.364990234375,292.0357360839844,292.74517822265625,292.2900085449219,287.6336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113095631822,7.186399919589803e-09,0.0010113023454323,-0.0178790520876646,0.0,0.0,0.0,-0.0083754286170005,60.0,7.805323123931885,-0.0,-6.97311435260417e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5804138183594,0.0,0.0,9.506592323305084e-05,298.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5801086425781,0.0,0.0,0.0001001090058707,298.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5799865722656,0.0,0.0,7.394017302431166e-05,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5802917480469,0.0,0.0,0.0001001089985948,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5807800292969,0.0,0.0,0.0004748736973851,286.75701904296875,294.1499938964844,292.3871765136719,292.0577392578125,292.73883056640625,292.3130187988281,287.6390991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129163274541,7.374542754234881e-09,0.0010129088768735,-0.0183718353509902,0.0,0.0,0.0,-0.0084686875343322,60.0,7.848061084747314,-0.0,-6.995320944724881e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5804138183594,0.0,0.0,9.506592323305084e-05,298.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5801086425781,0.0,0.0,0.0001001090058707,298.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5799865722656,0.0,0.0,7.394017302431166e-05,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5802917480469,0.0,0.0,0.0001001089985948,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5807800292969,0.0,0.0,0.0004748736973851,286.75701904296875,294.1499938964844,292.3871765136719,292.0577392578125,292.73883056640625,292.3130187988281,287.6390991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129163274541,7.374542754234881e-09,0.0010129088768735,-0.0183718353509902,0.0,0.0,0.0,-0.0084686875343322,60.0,7.848061084747314,-0.0,-6.995320944724881e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.58428955078125,0.0,0.0,9.514292469248176e-05,298.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.583984375,0.0,0.0,0.0001001900891424,298.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5838623046875,0.0,0.0,7.4000061431434e-05,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.58416748046875,0.0,0.0,0.0001001900818664,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.58465576171875,0.0,0.0,0.0004752583336085,286.7609558105469,294.1499938964844,292.3982238769531,292.06866455078125,292.73583984375,292.3246154785156,287.6418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137369390577,7.470473128989852e-09,0.0010137294884771,-0.0186230912804603,0.0,0.0,0.0,-0.008516245521605,60.0,7.869505882263184,-0.0,-7.006656943531199e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5881652832031,0.0,0.0,9.520779713056982e-05,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.587890625,0.0,0.0,0.0001002584103844,298.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5877380371094,0.0,0.0,7.405052019748837e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5880432128906,0.0,0.0,0.0001002584031084,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885009765625,0.0,0.0,0.0004755824047606,286.764892578125,294.1499938964844,292.4092102050781,292.0795593261719,292.7331848144531,292.33624267578125,287.64453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014428329654,7.55130535878834e-09,0.0010144207626581,-0.0188347995281219,0.0,0.0,0.0,-0.0085563184693455,60.0,7.8902997970581055,-0.0,-7.016215874955378e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5959167480469,0.0,0.0,9.533394040772691e-05,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5956420898437,0.0,0.0,0.0001003912402666,298.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.59552001953125,0.0,0.0,7.414862920995802e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5957946777344,0.0,0.0,0.0001003912329906,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59625244140625,0.0,0.0,0.00047621250269,286.77276611328125,294.1499938964844,292.4309387207031,292.10113525390625,292.72802734375,292.3593444824219,287.6499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157750220969,7.708464977440599e-09,0.0010157673386856,-0.019246406853199,0.0,0.0,0.0,-0.0086342422291636,60.0,7.931437492370605,-0.0,-7.034819304863049e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5959167480469,0.0,0.0,9.533394040772691e-05,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5956420898437,0.0,0.0,0.0001003912402666,298.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.59552001953125,0.0,0.0,7.414862920995802e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5957946777344,0.0,0.0,0.0001003912329906,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59625244140625,0.0,0.0,0.00047621250269,286.77276611328125,294.1499938964844,292.4309387207031,292.10113525390625,292.72802734375,292.3593444824219,287.6499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157750220969,7.708464977440599e-09,0.0010157673386856,-0.019246406853199,0.0,0.0,0.0,-0.0086342422291636,60.0,7.931437492370605,-0.0,-7.034819304863049e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6036682128906,0.0,0.0,9.543990017846228e-05,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6033935546875,0.0,0.0,0.0001005028170766,298.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.603271484375,0.0,0.0,7.423104398185387e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6035461425781,0.0,0.0,0.0001005028170766,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.60400390625,0.0,0.0,0.0004767418140545,286.7806091308594,294.1499938964844,292.45233154296875,292.1223449707031,292.72314453125,292.3824768066406,287.65545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169018059968,7.840475824139048e-09,0.0010168940061703,-0.0195921473205089,0.0,0.0,0.0,-0.0086996750906109,60.0,7.971359729766846,-0.0,-7.050465455904489e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6036682128906,0.0,0.0,9.543990017846228e-05,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6033935546875,0.0,0.0,0.0001005028170766,298.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.603271484375,0.0,0.0,7.423104398185387e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6035461425781,0.0,0.0,0.0001005028170766,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.60400390625,0.0,0.0,0.0004767418140545,286.7806091308594,294.1499938964844,292.45233154296875,292.1223449707031,292.72314453125,292.3824768066406,287.65545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169018059968,7.840475824139048e-09,0.0010168940061703,-0.0195921473205089,0.0,0.0,0.0,-0.0086996750906109,60.0,7.971359729766846,-0.0,-7.050465455904489e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6114196777344,0.0,0.0,9.552433039061724e-05,298.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111145019531,0.0,0.0,0.0001005917292786,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6109924316406,0.0,0.0,7.429670949932188e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6112976074219,0.0,0.0,0.0001005917220027,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6117553710937,0.0,0.0,0.0004771635576616,286.7884521484375,294.1499938964844,292.4732360839844,292.14306640625,292.71881103515625,292.4051818847656,287.6609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178019292652,7.945666347097813e-09,0.0010177940130233,-0.0198676344007253,0.0,0.0,0.0,-0.0087518254294991,60.0,8.009197235107422,-0.0,-7.062945428515377e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6114196777344,0.0,0.0,9.552433039061724e-05,298.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111145019531,0.0,0.0,0.0001005917292786,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6109924316406,0.0,0.0,7.429670949932188e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6112976074219,0.0,0.0,0.0001005917220027,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6117553710937,0.0,0.0,0.0004771635576616,286.7884521484375,294.1499938964844,292.4732360839844,292.14306640625,292.71881103515625,292.4051818847656,287.6609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178019292652,7.945666347097813e-09,0.0010177940130233,-0.0198676344007253,0.0,0.0,0.0,-0.0087518254294991,60.0,8.009197235107422,-0.0,-7.062945428515377e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.619140625,0.0,0.0,9.558050078339876e-05,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6188659667969,0.0,0.0,0.000100650882814,298.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6187438964844,0.0,0.0,7.434040162479505e-05,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6190185546875,0.0,0.0,0.0001006508755381,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6194763183594,0.0,0.0,0.0004774441476911,286.7962646484375,294.1499938964844,292.4935607910156,292.1632385253906,292.7150573730469,292.4272155761719,287.6664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184000711888,8.015651253856504e-09,0.0010183921549469,-0.0200509205460548,0.0,0.0,0.0,-0.0087865181267261,60.0,8.044060707092285,-0.0,-7.071254515267358e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.619140625,0.0,0.0,9.558050078339876e-05,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6188659667969,0.0,0.0,0.000100650882814,298.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6187438964844,0.0,0.0,7.434040162479505e-05,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6190185546875,0.0,0.0,0.0001006508755381,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6194763183594,0.0,0.0,0.0004774441476911,286.7962646484375,294.1499938964844,292.4935607910156,292.1632385253906,292.7150573730469,292.4272155761719,287.6664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184000711888,8.015651253856504e-09,0.0010183921549469,-0.0200509205460548,0.0,0.0,0.0,-0.0087865181267261,60.0,8.044060707092285,-0.0,-7.071254515267358e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6230163574219,0.0,0.0,9.560743637848644e-05,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6227111816406,0.0,0.0,0.0001006792444968,298.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6225891113281,0.0,0.0,7.436134910676628e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6228942871094,0.0,0.0,0.0001006792444968,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6233215332031,0.0,0.0,0.0004775786946993,286.8001708984375,294.1499938964844,292.50347900390625,292.1730651855469,292.7131652832031,292.4382019042969,287.6691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186870349571,8.049208410909614e-09,0.0010186790022999,-0.020138805732131,0.0,0.0,0.0,-0.0088031534105539,60.0,8.061367988586426,-0.0,-7.075239949472234e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268615722656,0.0,0.0,9.562050399836151e-05,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6265869140625,0.0,0.0,0.0001006930033327,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62646484375,0.0,0.0,7.43715136195533e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6267395019531,0.0,0.0,0.0001006929960567,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6271667480469,0.0,0.0,0.0004776439454872,286.8040466308594,294.1499938964844,292.5132141113281,292.1827087402344,292.7115478515625,292.4488525390625,287.6719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101882556919,8.065483392272199e-09,0.0010188175365328,-0.0201814267784357,0.0,0.0,0.0,-0.0088112186640501,60.0,8.077147483825684,-0.0,-7.077173336256237e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
