time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17989020,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6345520019531,0.0,0.0,9.563934872858226e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.63427734375,0.0,0.0,0.000100712852145,298.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6341552734375,0.0,0.0,7.438616739818826e-05,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63446044921875,0.0,0.0,0.0001007128448691,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6348876953125,0.0,0.0,0.0004777380963787,286.81182861328125,294.1499938964844,292.53204345703125,292.2013854980469,292.70849609375,292.4697265625,287.67742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190294124186,8.08896682968907e-09,0.001019021263346,-0.0202429257333278,0.0,0.0,0.0,-0.0088228750973939,60.0,8.107185363769531,-0.0,-7.079963637579567e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6345520019531,0.0,0.0,9.563934872858226e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.63427734375,0.0,0.0,0.000100712852145,298.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6341552734375,0.0,0.0,7.438616739818826e-05,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63446044921875,0.0,0.0,0.0001007128448691,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6348876953125,0.0,0.0,0.0004777380963787,286.81182861328125,294.1499938964844,292.53204345703125,292.2013854980469,292.70849609375,292.4697265625,287.67742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190294124186,8.08896682968907e-09,0.001019021263346,-0.0202429257333278,0.0,0.0,0.0,-0.0088228750973939,60.0,8.107185363769531,-0.0,-7.079963637579567e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6422424316406,0.0,0.0,9.56292133196257e-05,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6419677734375,0.0,0.0,0.0001007021710393,298.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6418762207031,0.0,0.0,7.43782875360921e-05,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.64215087890625,0.0,0.0,0.0001007021710393,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.642578125,0.0,0.0,0.0004776874557137,286.819580078125,294.1499938964844,292.54998779296875,292.2191772460937,292.705810546875,292.48980712890625,287.6829528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189193999394,8.076330715311997e-09,0.0010189113672822,-0.0202098339796066,0.0,0.0,0.0,-0.0088166017085313,60.0,8.134224891662598,-0.0,-7.078462260778906e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6422424316406,0.0,0.0,9.56292133196257e-05,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6419677734375,0.0,0.0,0.0001007021710393,298.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6418762207031,0.0,0.0,7.43782875360921e-05,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.64215087890625,0.0,0.0,0.0001007021710393,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.642578125,0.0,0.0,0.0004776874557137,286.819580078125,294.1499938964844,292.54998779296875,292.2191772460937,292.705810546875,292.48980712890625,287.6829528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189193999394,8.076330715311997e-09,0.0010189113672822,-0.0202098339796066,0.0,0.0,0.0,-0.0088166017085313,60.0,8.134224891662598,-0.0,-7.078462260778906e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6499328613281,0.0,0.0,9.561501065036282e-05,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.649658203125,0.0,0.0,0.0001006872116704,298.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6495361328125,0.0,0.0,7.436723535647616e-05,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6498107910156,0.0,0.0,0.0001006872116704,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6502380371094,0.0,0.0,0.0004776165296789,286.82733154296875,294.1499938964844,292.5673522949219,292.2356262207031,292.7033386230469,292.5093994140625,287.6885070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187692241743,8.058633760299472e-09,0.0010187611915171,-0.0201634857803583,0.0,0.0,0.0,-0.0088078333064913,60.0,8.159175872802734,-0.0,-7.076359764823793e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6499328613281,0.0,0.0,9.561501065036282e-05,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.649658203125,0.0,0.0,0.0001006872116704,298.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6495361328125,0.0,0.0,7.436723535647616e-05,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6498107910156,0.0,0.0,0.0001006872116704,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6502380371094,0.0,0.0,0.0004776165296789,286.82733154296875,294.1499938964844,292.5673522949219,292.2356262207031,292.7033386230469,292.5093994140625,287.6885070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187692241743,8.058633760299472e-09,0.0010187611915171,-0.0201634857803583,0.0,0.0,0.0,-0.0088078333064913,60.0,8.159175872802734,-0.0,-7.076359764823793e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6575622558594,0.0,0.0,9.561164188198744e-05,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.65728759765625,0.0,0.0,0.000100683668279,298.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6571960449219,0.0,0.0,7.436461601173505e-05,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.657470703125,0.0,0.0,0.000100683668279,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6578674316406,0.0,0.0,0.0004775997076649,286.83502197265625,294.1499938964844,292.58447265625,292.2503967285156,292.7019348144531,292.5277099609375,287.694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018731854856,8.054436229087969e-09,0.0010187238221988,-0.0201524943113327,0.0,0.0,0.0,-0.008805745281279,60.0,8.177597999572754,-0.0,-7.075860963823288e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6575622558594,0.0,0.0,9.561164188198744e-05,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.65728759765625,0.0,0.0,0.000100683668279,298.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6571960449219,0.0,0.0,7.436461601173505e-05,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.657470703125,0.0,0.0,0.000100683668279,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6578674316406,0.0,0.0,0.0004775997076649,286.83502197265625,294.1499938964844,292.58447265625,292.2503967285156,292.7019348144531,292.5277099609375,287.694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018731854856,8.054436229087969e-09,0.0010187238221988,-0.0201524943113327,0.0,0.0,0.0,-0.008805745281279,60.0,8.177597999572754,-0.0,-7.075860963823288e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6614074707031,0.0,0.0,9.56037692958489e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6611328125,0.0,0.0,0.0001006753809633,298.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6610107421875,0.0,0.0,7.435849693138152e-05,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6612854003906,0.0,0.0,0.0001006753809633,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617126464844,0.0,0.0,0.0004775603883899,286.8388671875,294.1499938964844,292.59295654296875,292.2571716308594,292.7009582519531,292.5372314453125,287.6968688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186496656388,8.044632515691319e-09,0.0010186416329815,-0.0201268177479505,0.0,0.0,0.0,-0.0088008940219879,60.0,8.188699722290039,-0.0,-7.07469638427938e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.66522216796875,0.0,0.0,9.56030926317908e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6649475097656,0.0,0.0,0.0001006746679195,298.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.66485595703125,0.0,0.0,7.435796578647569e-05,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6651306152344,0.0,0.0,0.0001006746606435,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66552734375,0.0,0.0,0.0004775569832418,286.8427124023437,294.1499938964844,292.6014404296875,292.2635498046875,292.7001953125,292.54644775390625,287.6996459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186417493969,8.043780752586827e-09,0.0010186337167397,-0.0201245881617069,0.0,0.0,0.0,-0.0088004674762487,60.0,8.197876930236816,-0.0,-7.0745954872109e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6728515625,0.0,0.0,9.560446051182224e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.672607421875,0.0,0.0,0.0001006761012831,298.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6724853515625,0.0,0.0,7.435902807628736e-05,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6727600097656,0.0,0.0,0.0001006761012831,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67315673828125,0.0,0.0,0.0004775638226419,286.8503723144531,294.1499938964844,292.6182556152344,292.2752380371094,292.6988220214844,292.5647277832031,287.70526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186552535742,8.045481614260552e-09,0.001018647220917,-0.0201290436089038,0.0,0.0,0.0,-0.0088013065978884,60.0,8.21524715423584,-0.0,-7.074797281347855e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6728515625,0.0,0.0,9.560446051182224e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.672607421875,0.0,0.0,0.0001006761012831,298.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6724853515625,0.0,0.0,7.435902807628736e-05,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6727600097656,0.0,0.0,0.0001006761012831,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67315673828125,0.0,0.0,0.0004775638226419,286.8503723144531,294.1499938964844,292.6182556152344,292.2752380371094,292.6988220214844,292.5647277832031,287.70526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186552535742,8.045481614260552e-09,0.001018647220917,-0.0201290436089038,0.0,0.0,0.0,-0.0088013065978884,60.0,8.21524715423584,-0.0,-7.074797281347855e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68048095703125,0.0,0.0,9.561204205965625e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68023681640625,0.0,0.0,0.0001006840902846,298.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6801147460937,0.0,0.0,7.436492887791246e-05,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6803894042969,0.0,0.0,0.0001006840902846,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6807861328125,0.0,0.0,0.0004776017158292,286.8580627441406,294.1499938964844,292.635009765625,292.2854919433594,292.6976928710937,292.5826721191406,287.7108459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.23060131072998,-0.0,-7.075919938870356e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68048095703125,0.0,0.0,9.561204205965625e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68023681640625,0.0,0.0,0.0001006840902846,298.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6801147460937,0.0,0.0,7.436492887791246e-05,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6803894042969,0.0,0.0,0.0001006840902846,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6807861328125,0.0,0.0,0.0004776017158292,286.8580627441406,294.1499938964844,292.635009765625,292.2854919433594,292.6976928710937,292.5826721191406,287.7108459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.23060131072998,-0.0,-7.075919938870356e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6880798339844,0.0,0.0,9.563232015352696e-05,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68780517578125,0.0,0.0,0.0001007054452202,298.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6877136230469,0.0,0.0,7.438070315402001e-05,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6879577636719,0.0,0.0,0.0001007054452202,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883544921875,0.0,0.0,0.000477703026263,286.8656616210937,294.1499938964844,292.6517028808594,292.2944641113281,292.6975402832031,292.6000366210937,287.7165222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189521126449,8.080195179616112e-09,0.0010189440799877,-0.0202199555933475,0.0,0.0,0.0,-0.0088185155764222,60.0,8.240659713745117,-0.0,-7.078921981928944e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6880798339844,0.0,0.0,9.563232015352696e-05,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68780517578125,0.0,0.0,0.0001007054452202,298.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6877136230469,0.0,0.0,7.438070315402001e-05,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6879577636719,0.0,0.0,0.0001007054452202,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883544921875,0.0,0.0,0.000477703026263,286.8656616210937,294.1499938964844,292.6517028808594,292.2944641113281,292.6975402832031,292.6000366210937,287.7165222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189521126449,8.080195179616112e-09,0.0010189440799877,-0.0202199555933475,0.0,0.0,0.0,-0.0088185155764222,60.0,8.240659713745117,-0.0,-7.078921981928944e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956787109375,0.0,0.0,9.564755600877106e-05,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6954040527344,0.0,0.0,0.0001007214959827,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6953125,0.0,0.0,7.439255568897352e-05,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.695556640625,0.0,0.0,0.0001007214887067,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6959533691406,0.0,0.0,0.0004777791327796,286.8732604980469,294.1499938964844,292.6684265136719,292.3022155761719,292.6971435546875,292.6175537109375,287.72216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191140463575,8.099177328801943e-09,0.001019105897285,-0.0202696658670902,0.0,0.0,0.0,-0.0088279228657484,60.0,8.252205848693848,-0.0,-7.081177244572245e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956787109375,0.0,0.0,9.564755600877106e-05,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6954040527344,0.0,0.0,0.0001007214959827,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6953125,0.0,0.0,7.439255568897352e-05,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.695556640625,0.0,0.0,0.0001007214887067,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6959533691406,0.0,0.0,0.0004777791327796,286.8732604980469,294.1499938964844,292.6684265136719,292.3022155761719,292.6971435546875,292.6175537109375,287.72216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191140463575,8.099177328801943e-09,0.001019105897285,-0.0202696658670902,0.0,0.0,0.0,-0.0088279228657484,60.0,8.252205848693848,-0.0,-7.081177244572245e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.699462890625,0.0,0.0,9.565999789629132e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69921875,0.0,0.0,0.0001007345927064,298.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6990966796875,0.0,0.0,7.440223271260038e-05,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6993713378906,0.0,0.0,0.0001007345927064,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6997375488281,0.0,0.0,0.0004778412985615,286.8770751953125,294.1499938964844,292.6767883300781,292.3056640625,292.6971130371094,292.6262512207031,287.7249755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019247691147,8.114677818582551e-09,0.0010192395420745,-0.0203102603554725,0.0,0.0,0.0,-0.008835612796247,60.0,8.256656646728516,-0.0,-7.083019681886071e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7032470703125,0.0,0.0,9.567300003254786e-05,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030029296875,0.0,0.0,0.0001007482860586,298.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7029113769531,0.0,0.0,7.441233901772648e-05,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7031555175781,0.0,0.0,0.0001007482787827,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7035217285156,0.0,0.0,0.0004779062292072,286.880859375,294.1499938964844,292.6851806640625,292.308837890625,292.6971435546875,292.6349182128906,287.7278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193864582106,8.130873752065781e-09,0.0010193783091381,-0.0203526765108108,0.0,0.0,0.0,-0.0088436435908079,60.0,8.26087474822998,-0.0,-7.084944542157245e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108154296875,0.0,0.0,9.570187103236094e-05,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7105712890625,0.0,0.0,0.0001007786850095,298.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7104797363281,0.0,0.0,7.443479989888147e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7107238769531,0.0,0.0,0.0001007786850095,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.71112060546875,0.0,0.0,0.0004780504386872,286.8884582519531,294.1499938964844,292.7019958496094,292.314453125,292.69732666015625,292.6522216796875,287.7334899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196932125836,8.166842313528377e-09,0.0010196849470958,-0.0204468723386526,0.0,0.0,0.0,-0.0088614700362086,60.0,8.268335342407227,-0.0,-7.089221298883785e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108154296875,0.0,0.0,9.570187103236094e-05,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7105712890625,0.0,0.0,0.0001007786850095,298.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7104797363281,0.0,0.0,7.443479989888147e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7107238769531,0.0,0.0,0.0001007786850095,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.71112060546875,0.0,0.0,0.0004780504386872,286.8884582519531,294.1499938964844,292.7019958496094,292.314453125,292.69732666015625,292.6522216796875,287.7334899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196932125836,8.166842313528377e-09,0.0010196849470958,-0.0204468723386526,0.0,0.0,0.0,-0.0088614700362086,60.0,8.268335342407227,-0.0,-7.089221298883785e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7183837890625,0.0,0.0,9.573679562890902e-05,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7181396484375,0.0,0.0,0.0001008154649753,298.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7180480957031,0.0,0.0,7.446196104865521e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7182922363281,0.0,0.0,0.0001008154649753,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7186584472656,0.0,0.0,0.0004782249161507,286.8960266113281,294.1499938964844,292.7189636230469,292.3191223144531,292.69793701171875,292.6695251464844,287.7391967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.2736234664917,-0.0,-7.094396181628326e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7183837890625,0.0,0.0,9.573679562890902e-05,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7181396484375,0.0,0.0,0.0001008154649753,298.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7180480957031,0.0,0.0,7.446196104865521e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7182922363281,0.0,0.0,0.0001008154649753,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7186584472656,0.0,0.0,0.0004782249161507,286.8960266113281,294.1499938964844,292.7189636230469,292.3191223144531,292.69793701171875,292.6695251464844,287.7391967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.2736234664917,-0.0,-7.094396181628326e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7259521484375,0.0,0.0,9.577425225870684e-05,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7257080078125,0.0,0.0,0.0001008549079415,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7256164550781,0.0,0.0,7.44910939829424e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7258605957031,0.0,0.0,0.0001008549006655,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262268066406,0.0,0.0,0.0004784119955729,286.903564453125,294.1499938964844,292.736083984375,292.32293701171875,292.69873046875,292.6868591308594,287.7449035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257016403945272e-09,0.0010204559657722,-0.0206830222159624,0.0,0.0,0.0,-0.0089061725884675,60.0,8.278031349182129,-0.0,-7.09994765202282e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7259521484375,0.0,0.0,9.577425225870684e-05,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7257080078125,0.0,0.0,0.0001008549079415,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7256164550781,0.0,0.0,7.44910939829424e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7258605957031,0.0,0.0,0.0001008549006655,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262268066406,0.0,0.0,0.0004784119955729,286.903564453125,294.1499938964844,292.736083984375,292.32293701171875,292.69873046875,292.6868591308594,287.7449035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257016403945272e-09,0.0010204559657722,-0.0206830222159624,0.0,0.0,0.0,-0.0089061725884675,60.0,8.278031349182129,-0.0,-7.09994765202282e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7334899902344,0.0,0.0,9.5817020337563e-05,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7332458496094,0.0,0.0,0.0001008999388432,298.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.733154296875,0.0,0.0,7.452435966115445e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7333984375,0.0,0.0,0.0001008999388432,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7337646484375,0.0,0.0,0.0004786256467923,286.9111022949219,294.1499938964844,292.75341796875,292.3260192871094,292.6999206542969,292.704345703125,287.7506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300003699922e-09,0.0010209117317572,-0.020822562277317,0.0,0.0,0.0,-0.0089325886219739,60.0,8.280621528625488,-0.0,-7.106289956482216e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7334899902344,0.0,0.0,9.5817020337563e-05,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7332458496094,0.0,0.0,0.0001008999388432,298.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.733154296875,0.0,0.0,7.452435966115445e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7333984375,0.0,0.0,0.0001008999388432,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7337646484375,0.0,0.0,0.0004786256467923,286.9111022949219,294.1499938964844,292.75341796875,292.3260192871094,292.6999206542969,292.704345703125,287.7506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300003699922e-09,0.0010209117317572,-0.020822562277317,0.0,0.0,0.0,-0.0089325886219739,60.0,8.280621528625488,-0.0,-7.106289956482216e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7372436523437,0.0,0.0,9.583927021594718e-05,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73699951171875,0.0,0.0,0.0001009233747026,298.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7369079589844,0.0,0.0,7.454166188836098e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7371520996094,0.0,0.0,0.0001009233674267,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7375183105469,0.0,0.0,0.000478736765217,286.91485595703125,294.1499938964844,292.7621765136719,292.3273010253906,292.7006225585937,292.713134765625,287.75347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211577173322,8.338020940357183e-09,0.0010211494518443,-0.020895155146718,0.0,0.0,0.0,-0.0089463340118527,60.0,8.281599044799805,-0.0,-7.10959042748982e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.74102783203125,0.0,0.0,9.586240048520268e-05,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.74078369140625,0.0,0.0,0.0001009477273328,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7406921386719,0.0,0.0,7.455964805558324e-05,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74090576171875,0.0,0.0,0.0001009477273328,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74127197265625,0.0,0.0,0.0004788523074239,286.9186096191406,294.1499938964844,292.7710266113281,292.32843017578125,292.7013854980469,292.7219543457031,287.75634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214041685685,8.366837889184353e-09,0.0010213957866653,-0.0209706202149391,0.0,0.0,0.0,-0.0089606195688247,60.0,8.282294273376465,-0.0,-7.113023059446277e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74853515625,0.0,0.0,9.591050911694764e-05,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.748291015625,0.0,0.0,0.0001009983971016,298.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7481994628906,0.0,0.0,7.45970755815506e-05,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7484436035156,0.0,0.0,0.0001009983898256,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7488098144531,0.0,0.0,0.0004790926468558,286.9261169433594,294.1499938964844,292.7889099121094,292.3302917480469,292.7030944824219,292.73974609375,287.7620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426780162551495e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903324842453,60.0,8.283134460449219,-0.0,-7.120164013940666e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74853515625,0.0,0.0,9.591050911694764e-05,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.748291015625,0.0,0.0,0.0001009983971016,298.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7481994628906,0.0,0.0,7.45970755815506e-05,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7484436035156,0.0,0.0,0.0001009983898256,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7488098144531,0.0,0.0,0.0004790926468558,286.9261169433594,294.1499938964844,292.7889099121094,292.3302917480469,292.7030944824219,292.73974609375,287.7620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426780162551495e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903324842453,60.0,8.283134460449219,-0.0,-7.120164013940666e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75604248046875,0.0,0.0,9.596200834494084e-05,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7558288574219,0.0,0.0,0.0001010526248137,298.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7557373046875,0.0,0.0,7.463712245225906e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7559509277344,0.0,0.0,0.0001010526175377,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7563171386719,0.0,0.0,0.0004793498956132,286.93359375,294.1499938964844,292.80712890625,292.3316650390625,292.7051696777344,292.7577819824219,287.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490937730698533e-09,0.0010224562138319,-0.0212956070899963,0.0,0.0,0.0,-0.0090221380814909,60.0,8.28291130065918,-0.0,-7.127812295948388e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75604248046875,0.0,0.0,9.596200834494084e-05,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7558288574219,0.0,0.0,0.0001010526248137,298.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7557373046875,0.0,0.0,7.463712245225906e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7559509277344,0.0,0.0,0.0001010526175377,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7563171386719,0.0,0.0,0.0004793498956132,286.93359375,294.1499938964844,292.80712890625,292.3316650390625,292.7051696777344,292.7577819824219,287.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490937730698533e-09,0.0010224562138319,-0.0212956070899963,0.0,0.0,0.0,-0.0090221380814909,60.0,8.28291130065918,-0.0,-7.127812295948388e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635498046875,0.0,0.0,9.601573401596396e-05,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7633361816406,0.0,0.0,0.0001011092026601,298.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76324462890625,0.0,0.0,7.467891555279493e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7634582519531,0.0,0.0,0.0001011091953841,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7637939453125,0.0,0.0,0.0004796182911377,286.9410705566406,294.1499938964844,292.82574462890625,292.3326721191406,292.7075500488281,292.7761535644531,287.77362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708987623453,0.0,0.0,0.0,-0.0090553220361471,60.0,8.281960487365723,-0.0,-7.13579595412739e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635498046875,0.0,0.0,9.601573401596396e-05,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7633361816406,0.0,0.0,0.0001011092026601,298.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76324462890625,0.0,0.0,7.467891555279493e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7634582519531,0.0,0.0,0.0001011091953841,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7637939453125,0.0,0.0,0.0004796182911377,286.9410705566406,294.1499938964844,292.82574462890625,292.3326721191406,292.7075500488281,292.7761535644531,287.77362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708987623453,0.0,0.0,0.0,-0.0090553220361471,60.0,8.281960487365723,-0.0,-7.13579595412739e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77105712890625,0.0,0.0,9.607127867639063e-05,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.77081298828125,0.0,0.0,0.0001011676868074,298.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7707214355469,0.0,0.0,7.472211291315034e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709655761719,0.0,0.0,0.0001011676795314,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.77130126953125,0.0,0.0,0.0004798957088496,286.9485168457031,294.1499938964844,292.84478759765625,292.3334045410156,292.710205078125,292.7947998046875,287.7794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236289817839,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.28049087524414,-0.0,-7.144053171259658e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77105712890625,0.0,0.0,9.607127867639063e-05,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.77081298828125,0.0,0.0,0.0001011676868074,298.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7707214355469,0.0,0.0,7.472211291315034e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709655761719,0.0,0.0,0.0001011676795314,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.77130126953125,0.0,0.0,0.0004798957088496,286.9485168457031,294.1499938964844,292.84478759765625,292.3334045410156,292.710205078125,292.7947998046875,287.7794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236289817839,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.28049087524414,-0.0,-7.144053171259658e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7747802734375,0.0,0.0,9.60998731898144e-05,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7745666503906,0.0,0.0,0.000101197801996,298.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.77447509765625,0.0,0.0,7.474434823961928e-05,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7746887207031,0.0,0.0,0.00010119779472,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7750244140625,0.0,0.0,0.0004800385504495,286.9522399902344,294.1499938964844,292.8544616699219,292.33367919921875,292.711669921875,292.8043212890625,287.7823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239338735118,8.662699890749082e-09,0.001023925258778,-0.0217453949153423,0.0,0.0,0.0,-0.009107288904488,60.0,8.279524803161621,-0.0,-7.148306480075918e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
