time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17991360,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7785339355469,0.0,0.0,9.612876601750032e-05,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7783203125,0.0,0.0,0.0001012282227748,298.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782287597656,0.0,0.0,7.47668236726895e-05,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7784423828125,0.0,0.0,0.0001012282227748,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7787780761719,0.0,0.0,0.0004801829054486,286.9559631347656,294.1499938964844,292.8642883300781,292.3339233398437,292.7132263183594,292.8139038085937,287.78521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242419084534,8.698699538456367e-09,0.0010242331773042,-0.02183966524899,0.0,0.0,0.0,-0.0091251358389854,60.0,8.278484344482422,-0.0,-7.152605974170001e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7860107421875,0.0,0.0,9.618722106097266e-05,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7857971191406,0.0,0.0,0.0001012897773762,298.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78570556640625,0.0,0.0,7.481229113182053e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7859191894531,0.0,0.0,0.0001012897773762,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7862548828125,0.0,0.0,0.0004804748750757,286.9634094238281,294.1499938964844,292.8843078613281,292.3343811035156,292.7164306640625,292.83331298828125,287.791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.276269912719727,-0.0,-7.161306569969383e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7860107421875,0.0,0.0,9.618722106097266e-05,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7857971191406,0.0,0.0,0.0001012897773762,298.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78570556640625,0.0,0.0,7.481229113182053e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7859191894531,0.0,0.0,0.0001012897773762,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7862548828125,0.0,0.0,0.0004804748750757,286.9634094238281,294.1499938964844,292.8843078613281,292.3343811035156,292.7164306640625,292.83331298828125,287.791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.276269912719727,-0.0,-7.161306569969383e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7934875488281,0.0,0.0,9.624919766793028e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79327392578125,0.0,0.0,0.000101355042716,298.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7931823730469,0.0,0.0,7.48604943510145e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7933959960937,0.0,0.0,0.000101355042716,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7937316894531,0.0,0.0,0.0004807844816241,286.9708251953125,294.1499938964844,292.90484619140625,292.3348083496094,292.7200012207031,292.8532409667969,287.7968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.273934364318848,-0.0,-7.17053794119238e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7934875488281,0.0,0.0,9.624919766793028e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79327392578125,0.0,0.0,0.000101355042716,298.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7931823730469,0.0,0.0,7.48604943510145e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7933959960937,0.0,0.0,0.000101355042716,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7937316894531,0.0,0.0,0.0004807844816241,286.9708251953125,294.1499938964844,292.90484619140625,292.3348083496094,292.7200012207031,292.8532409667969,287.7968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.273934364318848,-0.0,-7.17053794119238e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8009338378906,0.0,0.0,9.631896682549268e-05,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8007202148437,0.0,0.0,0.000101428515336,298.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8006286621094,0.0,0.0,7.491475844290107e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.80084228515625,0.0,0.0,0.000101428515336,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8011779785156,0.0,0.0,0.0004811329999938,286.9782409667969,294.1499938964844,292.9259948730469,292.3353576660156,292.7237548828125,292.8733825683594,287.8026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.93566554083236e-09,0.0010262586874887,-0.0224601775407791,0.0,0.0,0.0,-0.0092426063492894,60.0,8.271939277648926,-0.0,-7.180937444672963e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8009338378906,0.0,0.0,9.631896682549268e-05,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8007202148437,0.0,0.0,0.000101428515336,298.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8006286621094,0.0,0.0,7.491475844290107e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.80084228515625,0.0,0.0,0.000101428515336,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8011779785156,0.0,0.0,0.0004811329999938,286.9782409667969,294.1499938964844,292.9259948730469,292.3353576660156,292.7237548828125,292.8733825683594,287.8026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.93566554083236e-09,0.0010262586874887,-0.0224601775407791,0.0,0.0,0.0,-0.0092426063492894,60.0,8.271939277648926,-0.0,-7.180937444672963e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80841064453125,0.0,0.0,9.640986536396667e-05,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8081970214844,0.0,0.0,0.0001015242378343,298.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.80810546875,0.0,0.0,7.49854589230381e-05,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8083190917969,0.0,0.0,0.0001015242378343,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8086242675781,0.0,0.0,0.0004815870779566,286.9856262207031,294.1499938964844,292.9477844238281,292.3360595703125,292.7279357910156,292.8943786621094,287.8084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048920723842002e-09,0.0010272272629663,-0.0227567348629236,0.0,0.0,0.0,-0.0092987529933452,60.0,8.271183967590332,-0.0,-7.194497442242209e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80841064453125,0.0,0.0,9.640986536396667e-05,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8081970214844,0.0,0.0,0.0001015242378343,298.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.80810546875,0.0,0.0,7.49854589230381e-05,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8083190917969,0.0,0.0,0.0001015242378343,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8086242675781,0.0,0.0,0.0004815870779566,286.9856262207031,294.1499938964844,292.9477844238281,292.3360595703125,292.7279357910156,292.8943786621094,287.8084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048920723842002e-09,0.0010272272629663,-0.0227567348629236,0.0,0.0,0.0,-0.0092987529933452,60.0,8.271183967590332,-0.0,-7.194497442242209e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8121337890625,0.0,0.0,9.645777754485609e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8119201660156,0.0,0.0,0.0001015746893244,298.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.81182861328125,0.0,0.0,7.502272637793794e-05,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8120422363281,0.0,0.0,0.0001015746893244,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8123474121094,0.0,0.0,0.0004818263987544,286.98931884765625,294.1499938964844,292.9589233398437,292.3365173339844,292.7301330566406,292.9051208496094,287.8114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277477558702,9.108614307251628e-09,0.0010277386754751,-0.0229130387306213,0.0,0.0,0.0,-0.0093283504247665,60.0,8.271145820617676,-0.0,-7.20164976542037e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8158569335937,0.0,0.0,9.650613355915992e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8156433105469,0.0,0.0,0.0001016256137518,298.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8155517578125,0.0,0.0,7.506033580284566e-05,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8157653808594,0.0,0.0,0.0001016256137518,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8160705566406,0.0,0.0,0.0004820679314434,286.9930114746094,294.1499938964844,292.9702453613281,292.3370666503906,292.73248291015625,292.91607666015625,287.8143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282626608386,9.168861225816728e-09,0.0010282535804435,-0.0230707880109548,0.0,0.0,0.0,-0.0093582151457667,60.0,8.271341323852539,-0.0,-7.208872432329373e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.82330322265625,0.0,0.0,9.6600255346857e-05,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8230895996094,0.0,0.0,0.0001017247268464,298.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.822998046875,0.0,0.0,7.513353921240196e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8232116699219,0.0,0.0,0.0001017247268464,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8235168457031,0.0,0.0,0.0004825381038244,287.0003967285156,294.1499938964844,292.9934387207031,292.3384094238281,292.7374267578125,292.93853759765625,287.8201599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.272040367126465,-0.0,-7.222940467954686e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.82330322265625,0.0,0.0,9.6600255346857e-05,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8230895996094,0.0,0.0,0.0001017247268464,298.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.822998046875,0.0,0.0,7.513353921240196e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8232116699219,0.0,0.0,0.0001017247268464,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8235168457031,0.0,0.0,0.0004825381038244,287.0003967285156,294.1499938964844,292.9934387207031,292.3384094238281,292.7374267578125,292.93853759765625,287.8201599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.272040367126465,-0.0,-7.222940467954686e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8307189941406,0.0,0.0,9.668997518019752e-05,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8305358886719,0.0,0.0,0.000101819205156,298.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8304443359375,0.0,0.0,7.520332292187959e-05,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8306579589844,0.0,0.0,0.000101819205156,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8309631347656,0.0,0.0,0.0004829862737096,287.0077514648437,294.1499938964844,293.0173645019531,292.3402709960937,292.7424621582031,292.9612731933594,287.8260192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397907341224254e-09,0.0010302113369107,-0.0236705131828784,0.0,0.0,0.0,-0.0094717601314187,60.0,8.272820472717285,-0.0,-7.23636333077593e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8307189941406,0.0,0.0,9.668997518019752e-05,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8305358886719,0.0,0.0,0.000101819205156,298.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8304443359375,0.0,0.0,7.520332292187959e-05,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8306579589844,0.0,0.0,0.000101819205156,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8309631347656,0.0,0.0,0.0004829862737096,287.0077514648437,294.1499938964844,293.0173645019531,292.3402709960937,292.7424621582031,292.9612731933594,287.8260192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397907341224254e-09,0.0010302113369107,-0.0236705131828784,0.0,0.0,0.0,-0.0094717601314187,60.0,8.272820472717285,-0.0,-7.23636333077593e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8381652832031,0.0,0.0,9.675659384811296e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83795166015625,0.0,0.0,0.0001018893599393,298.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.837890625,0.0,0.0,7.525513501605019e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.83807373046875,0.0,0.0,0.0001018893526634,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.83837890625,0.0,0.0,0.0004833190469071,287.0151062011719,294.1499938964844,293.0421142578125,292.3426513671875,292.74810791015625,292.9851379394531,287.8318786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480904061831552e-09,0.0010309212375432,-0.0238878224045038,0.0,0.0,0.0,-0.0095129059627652,60.0,8.273697853088379,-0.0,-7.24633792970053e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8381652832031,0.0,0.0,9.675659384811296e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83795166015625,0.0,0.0,0.0001018893599393,298.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.837890625,0.0,0.0,7.525513501605019e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.83807373046875,0.0,0.0,0.0001018893526634,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.83837890625,0.0,0.0,0.0004833190469071,287.0151062011719,294.1499938964844,293.0421142578125,292.3426513671875,292.74810791015625,292.9851379394531,287.8318786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480904061831552e-09,0.0010309212375432,-0.0238878224045038,0.0,0.0,0.0,-0.0095129059627652,60.0,8.273697853088379,-0.0,-7.24633792970053e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8455810546875,0.0,0.0,9.681085793999956e-05,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.84539794921875,0.0,0.0,0.0001019465053104,298.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8453063964844,0.0,0.0,7.529734284617007e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.84552001953125,0.0,0.0,0.0001019464980345,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8457946777344,0.0,0.0,0.000483590119984,287.0224609375,294.1499938964844,293.0677185058594,292.345703125,292.7539978027344,293.00946044921875,287.8377380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548516644031224e-09,0.0010315014515072,-0.0240648444741964,0.0,0.0,0.0,-0.0095464345067739,60.0,8.274491310119629,-0.0,-7.254467959683097e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8455810546875,0.0,0.0,9.681085793999956e-05,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.84539794921875,0.0,0.0,0.0001019465053104,298.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8453063964844,0.0,0.0,7.529734284617007e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.84552001953125,0.0,0.0,0.0001019464980345,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8457946777344,0.0,0.0,0.000483590119984,287.0224609375,294.1499938964844,293.0677185058594,292.345703125,292.7539978027344,293.00946044921875,287.8377380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548516644031224e-09,0.0010315014515072,-0.0240648444741964,0.0,0.0,0.0,-0.0095464345067739,60.0,8.274491310119629,-0.0,-7.254467959683097e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.84930419921875,0.0,0.0,9.683015377959237e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8490905761719,0.0,0.0,0.0001019668197841,298.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8490295410156,0.0,0.0,7.531234587077051e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8492126464844,0.0,0.0,0.0001019668197841,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8495178222656,0.0,0.0,0.0004836864827666,287.026123046875,294.1499938964844,293.0808410644531,292.3475036621094,292.7570495605469,293.0218811035156,287.8406677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317139094695,9.572553416603569e-09,0.0010317043634131,-0.0241277813911438,0.0,0.0,0.0,-0.0095583377406001,60.0,8.274807929992676,-0.0,-7.257359868617641e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8529968261719,0.0,0.0,9.684418182587252e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8528137207031,0.0,0.0,0.000101981597254,298.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.85272216796875,0.0,0.0,7.532325980719179e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8529052734375,0.0,0.0,0.000101981589978,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.85321044921875,0.0,0.0,0.0004837565647903,287.02978515625,294.1499938964844,293.0942077636719,292.3495178222656,292.7602233886719,293.03448486328125,287.8435974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318633867427,9.590031879724847e-09,0.001031853724271,-0.0241735447198152,0.0,0.0,0.0,-0.0095670018345117,60.0,8.27512264251709,-0.0,-7.259463075115492e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86041259765625,0.0,0.0,9.686297562438996e-05,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8601989746094,0.0,0.0,0.0001020013878587,298.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8601379394531,0.0,0.0,7.533787720603868e-05,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8603210449219,0.0,0.0,0.0001020013805828,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8606262207031,0.0,0.0,0.0004838504537474,287.037109375,294.1499938964844,293.1216125488281,292.3541564941406,292.76678466796875,293.0601501464844,287.8494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613447815581821e-09,0.001032056286931,-0.0242348480969667,0.0,0.0,0.0,-0.0095786219462752,60.0,8.27584457397461,-0.0,-7.262281087605515e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86041259765625,0.0,0.0,9.686297562438996e-05,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8601989746094,0.0,0.0,0.0001020013878587,298.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8601379394531,0.0,0.0,7.533787720603868e-05,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8603210449219,0.0,0.0,0.0001020013805828,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8606262207031,0.0,0.0,0.0004838504537474,287.037109375,294.1499938964844,293.1216125488281,292.3541564941406,292.76678466796875,293.0601501464844,287.8494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613447815581821e-09,0.001032056286931,-0.0242348480969667,0.0,0.0,0.0,-0.0095786219462752,60.0,8.27584457397461,-0.0,-7.262281087605515e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8677673339844,0.0,0.050000000745058,9.686240082373844e-05,298.7123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8675842285156,0.0,0.050000000745058,0.0001020007766783,298.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86749267578125,0.0,0.050000000745058,7.53374260966666e-05,298.640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8677062988281,0.0,0.050000000745058,0.0001020007766783,298.6402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.86798095703125,0.0,0.050000000745058,0.0004838475724682,287.0443725585937,286.19000244140625,293.1499938964844,292.3597717285156,292.774169921875,293.0878295898437,287.8553466796875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612724838348186e-09,0.0010320483706891,-0.0242329575121402,0.0,0.0,0.0,-0.0095782550051808,60.0,8.278427124023438,-0.0,-7.262193690849017e-08,1.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8677673339844,0.0,0.050000000745058,9.686240082373844e-05,298.7123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8675842285156,0.0,0.050000000745058,0.0001020007766783,298.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86749267578125,0.0,0.050000000745058,7.53374260966666e-05,298.640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8677062988281,0.0,0.050000000745058,0.0001020007766783,298.6402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.86798095703125,0.0,0.050000000745058,0.0004838475724682,287.0443725585937,286.19000244140625,293.1499938964844,292.3597717285156,292.774169921875,293.0878295898437,287.8553466796875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612724838348186e-09,0.0010320483706891,-0.0242329575121402,0.0,0.0,0.0,-0.0095782550051808,60.0,8.278427124023438,-0.0,-7.262193690849017e-08,1.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.8573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5544738769531,0.6698487997055054,0.050000000745058,0.040769163519144,298.6988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.554443359375,0.6698487997055054,0.050000000745058,0.0429318957030773,298.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5544128417969,0.6698487997055054,0.050000000745058,0.0317093506455421,298.617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5544738769531,0.6698487997055054,0.050000000745058,0.0429318957030773,298.61749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5545349121094,0.6698487997055054,0.050000000745058,0.2036504000425338,287.6777648925781,286.17108154296875,293.1652526855469,292.36328125,296.5687866210937,297.52227783203125,288.04364013671875,1.0,0.1010418310761451,0.0818317383527755,0.0818317383527755,1.0,1.0,-0.4332022368907928,0.0004482121148612,0.4327540397644043,-0.1305027157068252,0.0,0.0,0.0,8.021052360534668,60.0,1125.95751953125,0.0,10.616514205932615,1.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.8033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.490234375,0.7306761741638184,0.050000000745058,0.0450334437191486,298.67315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.490234375,0.7306761741638184,0.050000000745058,0.0474223867058754,298.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.490234375,0.7306761741638184,0.050000000745058,0.0350260138511657,298.5754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.490234375,0.7306761741638184,0.050000000745058,0.0474223867058754,298.57470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.490234375,0.7306761741638184,0.050000000745058,0.22495137155056,288.5965270996094,286.1501770019531,293.1820983886719,292.3677673339844,297.13604736328125,298.7510681152344,289.2499084472656,1.0,0.102358728647232,0.1636634767055511,0.1636634767055511,1.0,1.0,-0.4798351526260376,0.0165480971336364,0.4632870554924011,-0.1254176497459411,0.0,0.0,0.0,6.905114650726318,60.0,2356.26123046875,0.0,11.97759246826172,1.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.7315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.12255859375,0.7133525609970093,0.050000000745058,0.0452163927257061,298.6324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.12255859375,0.7133525609970093,0.050000000745058,0.04761503636837,298.8312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.12255859375,0.7133525609970093,0.050000000745058,0.0351683050394058,298.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.12255859375,0.7133525609970093,0.050000000745058,0.04761503636837,298.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.12255859375,0.7133525609970093,0.050000000745058,0.2258652448654174,287.9112243652344,286.1026916503906,293.2204284667969,292.3794250488281,297.1111145019531,298.752685546875,286.73406982421875,1.0,0.1049147695302963,0.3273269534111023,0.3273269534111023,1.0,1.0,-0.4817900061607361,0.0611622668802738,0.4206277430057525,-0.0813737213611602,1.0,1.0,0.0,7.621867656707764,60.0,13405.59375,0.0,12.650818824768066,1.0,281.91571044921875,286.3863220214844,298.2895202636719,299.88836669921875,293.1499938964844,293.1499938964844,283.1499938964844,1861.43115234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5013858079910278,1.0,0.0,0.0,0.9087027311325072,0.9087045788764954,5.6971025230723184e-08,4.263012409210205,4.263002395629883,9.810754818317946e-06,0.0,0.0,-0.0,5300.6171875,0.0,23.14597511291504,1895.03857421875,0.0,511.19134521484375,0.2352668344974517,1.0,0.0,3.0,1.0,0.0
17993040,298.7315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.12255859375,0.7133525609970093,0.050000000745058,0.0452163927257061,298.6324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.12255859375,0.7133525609970093,0.050000000745058,0.04761503636837,298.8312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.12255859375,0.7133525609970093,0.050000000745058,0.0351683050394058,298.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.12255859375,0.7133525609970093,0.050000000745058,0.04761503636837,298.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.12255859375,0.7133525609970093,0.050000000745058,0.2258652448654174,287.9112243652344,286.1026916503906,293.2204284667969,292.3794250488281,297.1111145019531,298.752685546875,286.73406982421875,1.0,0.1049147695302963,0.3273269534111023,0.3273269534111023,1.0,1.0,-0.4817900061607361,0.0611622668802738,0.4206277430057525,-0.0813737213611602,1.0,1.0,0.0,7.621867656707764,60.0,13405.59375,0.0,12.650818824768066,1.0,281.91571044921875,286.3863220214844,298.2895202636719,299.88836669921875,293.1499938964844,293.1499938964844,283.1499938964844,1861.43115234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5013858079910278,1.0,0.0,0.0,0.9087027311325072,0.9087045788764954,5.6971025230723184e-08,4.263012409210205,4.263002395629883,9.810754818317946e-06,0.0,0.0,-0.0,5300.6171875,0.0,23.14597511291504,1895.03857421875,0.0,511.19134521484375,0.2352668344974517,1.0,0.0,3.0,1.0,0.0
17993100,298.6893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2078552246094,0.7036962509155273,0.050000000745058,0.045231070369482,298.6033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2078552246094,0.7036962509155273,0.050000000745058,0.0476304925978183,298.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2078552246094,0.7036962509155273,0.050000000745058,0.0351797193288803,298.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2078552246094,0.7036962509155273,0.050000000745058,0.0476304925978183,298.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2078552246094,0.7036962509155273,0.050000000745058,0.2259385585784912,286.0440979003906,286.076171875,293.2417907714844,292.3865661621094,297.0900573730469,298.7162475585937,285.4508972167969,1.0,0.1061778366565704,0.409158706665039,0.409158706665039,1.0,1.0,-0.4819464683532715,0.0987734720110893,0.3831729888916015,-0.0439150594174861,0.663983166217804,0.663983166217804,0.0,8.01668930053711,60.0,12051.6669921875,0.0,12.970826148986816,1.0,282.4208679199219,285.0599670410156,296.989501953125,298.4982604980469,293.1499938964844,293.1499938964844,283.1499938964844,4052.895751953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5953720808029175,1.0,0.0,0.0,1.1688001155853271,1.1688027381896973,9.124018163220172e-08,4.265842914581299,4.265832901000977,9.786623195395803e-06,0.0,0.0,-0.0,3816.734130859375,0.0,51.2115364074707,1895.426025390625,0.0,903.3589477539062,0.2977756857872009,1.0,0.0,3.0,1.0,0.0
17993160,298.6489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.386962890625,0.6945837140083313,0.050000000745058,0.0452457442879676,298.5728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.386962890625,0.6945837140083313,0.050000000745058,0.0476459451019763,298.7523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.386962890625,0.6945837140083313,0.050000000745058,0.0351911336183548,298.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.386962890625,0.6945837140083313,0.050000000745058,0.0476459451019763,298.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.386962890625,0.6945837140083313,0.050000000745058,0.2260118573904037,285.3404846191406,286.0479431152344,293.2645568847656,292.39453125,296.9997863769531,298.6771545410156,285.4920959472656,1.0,0.1074310466647148,0.5273269414901733,0.5273269414901733,0.800000011920929,1.0,-0.4821028411388397,0.1578110456466674,0.3242917954921722,0.0148956980556249,0.054205983877182,0.054205983877182,0.0,8.41738224029541,60.0,5879.4345703125,0.0,13.292704582214355,1.0,282.6598815917969,285.3158874511719,295.916259765625,296.9392395019531,293.1499938964844,293.1499938964844,283.1499938964844,23677.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5916080474853516,1.0,0.0,0.0,0.2896958589553833,0.297927051782608,6.282654396727594e-09,4.2659220695495605,4.2659125328063965,9.785945621842984e-06,0.0,0.0,-0.0,1040.1495361328125,0.0,15.452797889709473,1895.436767578125,0.0,883.14794921875,0.2543122470378876,1.0,0.0,3.0,1.0,0.0
17993220,298.61309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.6841542720794678,0.050000000745058,0.0452641136944294,298.5420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.6841542720794678,0.050000000745058,0.0476652942597866,298.71343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.6841542720794678,0.050000000745058,0.0352054238319397,298.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.6841542720794678,0.050000000745058,0.0476652942597866,298.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.6841542720794678,0.050000000745058,0.2261036336421966,286.45855712890625,286.00860595703125,293.2962951660156,292.4061279296875,296.0673217773437,298.6313781738281,286.71514892578125,1.0,0.1090488359332084,0.6811969876289368,0.6811969876289368,0.5395746231079102,1.0,-0.4822984039783478,0.2525749504566192,0.2297234237194061,0.1093066856265068,0.730224072933197,0.730224072933197,0.0,8.92222785949707,60.0,11412.1142578125,0.0,13.714563369750977,1.0,282.7865905761719,286.6960754394531,294.9869689941406,295.7571105957031,293.1499938964844,293.1499938964844,283.1499938964844,11562.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.494935929775238,1.0,0.0,0.0,0.8372471928596497,0.9110490083694458,4.677361786775691e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.79638671875,0.0,39.25575256347656,1895.4371337890625,0.0,491.630859375,0.2780868411064148,1.0,0.0,3.0,1.0,0.0
17993280,298.5997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4477233886719,0.6793393492698669,0.050000000745058,0.0452732667326927,298.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4477233886719,0.6793393492698669,0.050000000745058,0.0476749278604984,298.6969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4477233886719,0.6793393492698669,0.050000000745058,0.0352125391364097,298.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4477233886719,0.6793393492698669,0.050000000745058,0.0476749278604984,298.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4477233886719,0.6793393492698669,0.050000000745058,0.2261493355035781,286.43536376953125,285.98638916015625,293.314208984375,292.41290283203125,295.1855773925781,298.6127624511719,285.9959411621094,1.0,0.1099097579717636,0.7636634707450867,0.7636634707450867,0.4000000059604645,1.0,-0.4823958575725555,0.3422980904579162,0.1400977522134781,0.1986740380525589,0.8544602990150452,0.8544602990150452,0.0,9.179800987243652,60.0,12338.451171875,-0.0,13.941919326782228,1.0,282.9084777832031,285.6097717285156,294.9848937988281,295.96142578125,293.1499938964844,293.1499938964844,283.1499938964844,4923.5810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4628083109855652,1.0,0.0,0.0,1.2941758632659912,1.2961394786834717,1.1175835368248957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.38037109375,0.0,69.55023956298828,1895.4371337890625,0.0,405.0072937011719,0.3298501074314117,1.0,0.0,3.0,1.0,0.0
17993340,298.5652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3995056152344,0.6684868931770325,0.050000000745058,0.0452957712113857,298.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3995056152344,0.6684868931770325,0.050000000745058,0.0476986281573772,298.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3995056152344,0.6684868931770325,0.050000000745058,0.0352300442755222,298.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3995056152344,0.6684868931770325,0.050000000745058,0.0476986281573772,298.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3995056152344,0.6684868931770325,0.050000000745058,0.2262617498636245,285.3749389648437,285.93048095703125,293.3592834472656,292.4304504394531,293.48272705078125,298.56915283203125,285.5773010253906,1.0,0.1119385957717895,0.9597273468971252,0.9597273468971252,0.0681615769863128,1.0,-0.4826362133026123,0.4817254245281219,0.0009107973892241,0.3375437259674072,0.0802360698580741,0.0802360698580741,0.0,9.803574562072754,60.0,5602.474609375,-0.0,14.486565589904783,1.0,283.0420837402344,285.6106262207031,294.9510192871094,295.4856872558594,293.1499938964844,293.1499938964844,283.1499938964844,27334.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3919307291507721,1.0,0.0,0.0,0.2937708497047424,0.318058967590332,6.4023661927592465e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1204.12060546875,0.0,18.923503875732425,1895.4371337890625,0.0,261.732421875,0.275120347738266,1.0,0.0,3.0,1.0,0.0
17993400,298.5595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.509033203125,0.6662563681602478,0.050000000745058,0.0453007668256759,298.4884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.509033203125,0.6662563681602478,0.050000000745058,0.0477038882672786,298.6477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.509033203125,0.6662563681602478,0.050000000745058,0.0352339297533035,298.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.509033203125,0.6662563681602478,0.050000000745058,0.0477038882672786,298.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.509033203125,0.6662563681602478,0.050000000745058,0.2262867093086242,285.5320129394531,285.9184875488281,293.36895751953125,292.4342956542969,293.3929443359375,298.560791015625,285.9718322753906,1.0,0.112352006137371,1.0,1.0,0.0,1.0,-0.4826892614364624,0.4826874434947967,1.797229401745426e-06,0.3385107219219208,0.1382457464933395,0.1382457464933395,0.0,9.937557220458984,60.0,5508.5205078125,-0.0,14.599170684814451,1.0,283.0473022460937,285.9354858398437,294.8666076660156,295.3268737792969,293.1499938964844,293.1499938964844,283.1499938964844,25215.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3652107715606689,1.0,0.0,0.0,0.2434382289648056,0.377051830291748,5.038922168409954e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1296.974365234375,0.0,20.702760696411133,1895.4371337890625,0.0,218.095703125,0.2692285776138305,1.0,0.0,3.0,1.0,0.0
17993460,298.5411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155944824219,0.6542832255363464,0.050000000745058,0.045330211520195,298.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155944824219,0.6542832255363464,0.050000000745058,0.0477348938584327,298.61578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155944824219,0.6542832255363464,0.050000000745058,0.0352568291127681,298.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155944824219,0.6542832255363464,0.050000000745058,0.0477348938584327,298.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155944824219,0.6542832255363464,0.050000000745058,0.2264337837696075,285.9541320800781,285.77252197265625,293.428466796875,292.4585266113281,293.42138671875,298.5267028808594,285.5230712890625,1.0,0.114755667746067,1.0,1.0,0.0,1.0,-0.4830029904842376,0.483002632856369,3.407782287467853e-07,0.3388108313083648,0.6814392805099487,0.6814392805099487,0.0,10.725521087646484,48.0,11250.75,-0.0,15.264216423034668,1.0,283.11083984375,285.2723388671875,295.27838134765625,296.0574951171875,293.1499938964844,293.1499938964844,283.1499938964844,8857.7392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.299128383398056,1.0,0.0,0.0,1.3580892086029053,1.3582230806350708,1.2306938401707157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.560546875,0.0,89.7720718383789,1895.4371337890625,0.0,114.68228149414062,0.3519808948040008,1.0,0.0,3.0,1.0,0.0
