time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993520,298.5411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155944824219,0.6542832255363464,0.050000000745058,0.045330211520195,298.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155944824219,0.6542832255363464,0.050000000745058,0.0477348938584327,298.61578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155944824219,0.6542832255363464,0.050000000745058,0.0352568291127681,298.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155944824219,0.6542832255363464,0.050000000745058,0.0477348938584327,298.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155944824219,0.6542832255363464,0.050000000745058,0.2264337837696075,285.9541320800781,285.77252197265625,293.428466796875,292.4585266113281,293.42138671875,298.5267028808594,285.5230712890625,1.0,0.114755667746067,1.0,1.0,0.0,1.0,-0.4830029904842376,0.483002632856369,3.407782287467853e-07,0.3388108313083648,0.6814392805099487,0.6814392805099487,0.0,10.725521087646484,48.0,11250.75,-0.0,15.264216423034668,1.0,283.11083984375,285.2723388671875,295.27838134765625,296.0574951171875,293.1499938964844,293.1499938964844,283.1499938964844,8857.7392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.299128383398056,1.0,0.0,0.0,1.3580892086029053,1.3582230806350708,1.2306938401707157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.560546875,0.0,89.7720718383789,1895.4371337890625,0.0,114.68228149414062,0.3519808948040008,1.0,0.0,3.0,1.0,0.0
17993580,298.522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6351013183594,0.6461257934570312,0.050000000745058,0.0453532896935939,298.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6351013183594,0.6461257934570312,0.050000000745058,0.0477591976523399,298.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6351013183594,0.6461257934570312,0.050000000745058,0.0352747812867164,298.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6351013183594,0.6461257934570312,0.050000000745058,0.0477591976523399,298.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6351013183594,0.6461257934570312,0.050000000745058,0.2265490591526031,285.6877136230469,285.6339111328125,293.4924011230469,292.4853820800781,293.4848022460937,298.49639892578125,286.093017578125,1.0,0.1165428459644317,1.0,1.0,0.0,1.0,-0.4832489192485809,0.4832485616207123,3.4099261370101885e-07,0.339011549949646,0.4418362975120544,0.4418362975120544,0.0,11.342822074890137,36.0,7777.173828125,-0.0,15.785903930664062,1.0,283.1317443847656,286.3011474609375,295.3483581542969,295.818115234375,293.1499938964844,293.1499938964844,283.1499938964844,22734.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289949357509613,1.0,0.0,0.0,0.4801580607891083,0.5527737736701965,1.5383738727337004e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2399.85205078125,0.0,29.89794921875,1895.4371337890625,0.0,76.17981719970703,0.2767774164676666,1.0,0.0,3.0,1.0,0.0
17993640,298.522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6351013183594,0.6461257934570312,0.050000000745058,0.0453532896935939,298.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6351013183594,0.6461257934570312,0.050000000745058,0.0477591976523399,298.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6351013183594,0.6461257934570312,0.050000000745058,0.0352747812867164,298.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6351013183594,0.6461257934570312,0.050000000745058,0.0477591976523399,298.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6351013183594,0.6461257934570312,0.050000000745058,0.2265490591526031,285.6877136230469,285.6339111328125,293.4924011230469,292.4853820800781,293.4848022460937,298.49639892578125,286.093017578125,1.0,0.1165428459644317,1.0,1.0,0.0,1.0,-0.4832489192485809,0.4832485616207123,3.4099261370101885e-07,0.339011549949646,0.4418362975120544,0.4418362975120544,0.0,11.342822074890137,36.0,7777.173828125,-0.0,15.785903930664062,1.0,283.1317443847656,286.3011474609375,295.3483581542969,295.818115234375,293.1499938964844,293.1499938964844,283.1499938964844,22734.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289949357509613,1.0,0.0,0.0,0.4801580607891083,0.5527737736701965,1.5383738727337004e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2399.85205078125,0.0,29.89794921875,1895.4371337890625,0.0,76.17981719970703,0.2767774164676666,1.0,0.0,3.0,1.0,0.0
17993700,298.52099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0443420410156,0.6432902216911316,0.050000000745058,0.0453619845211505,298.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0443420410156,0.6432902216911316,0.050000000745058,0.0477683544158935,298.5752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0443420410156,0.6432902216911316,0.050000000745058,0.0352815464138984,298.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0443420410156,0.6432902216911316,0.050000000745058,0.0477683544158935,298.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0443420410156,0.6432902216911316,0.050000000745058,0.2265925109386444,286.0549621582031,285.5990600585937,293.52587890625,292.499755859375,293.51806640625,298.4872131347656,285.8210754394531,1.0,0.1172087490558624,1.0,1.0,0.0,1.0,-0.4833416044712066,0.483341246843338,3.410704891848582e-07,0.3390805125236511,0.8281578421592712,0.8281578421592712,0.0,11.57540798187256,36.0,11743.0986328125,-0.0,15.982603073120115,1.0,283.138916015625,285.6781005859375,295.5589904785156,296.37841796875,293.1499938964844,293.1499938964844,283.1499938964844,6657.6240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3031519651412964,1.0,0.0,0.0,1.3160245418548584,1.3168396949768066,1.1556369372556225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5084.90234375,0.0,77.26535034179688,1895.4371337890625,0.0,121.22743225097656,0.3410969078540802,1.0,0.0,3.0,1.0,0.0
17993760,298.5177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.6411445140838623,0.050000000745058,0.0453688204288482,298.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.6411445140838623,0.050000000745058,0.0477755516767501,298.5648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.6411445140838623,0.050000000745058,0.035286858677864,298.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.6411445140838623,0.050000000745058,0.0477755516767501,298.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.6411445140838623,0.050000000745058,0.2266266494989395,285.4873962402344,285.5042724609375,293.56036376953125,292.5146789550781,293.5523376464844,298.4789733886719,285.2178039550781,1.0,0.11772421002388,1.0,1.0,0.0,1.0,-0.4834144115447998,0.4834140837192535,3.411289526411565e-07,0.3391284942626953,0.5820512771606445,0.5820512771606445,0.0,11.758054733276367,25.0,10504.7939453125,-0.0,16.137123107910156,1.0,283.1444396972656,285.0655822753906,295.77899169921875,296.6049194335937,293.1499938964844,293.1499938964844,283.1499938964844,14305.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3418866991996765,1.0,0.0,0.0,1.3221951723098757,1.32220458984375,1.1664995724913753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.84521484375,0.0,98.8463363647461,1895.4371337890625,0.0,181.8506317138672,0.3583503067493438,1.0,0.0,3.0,1.0,0.0
17993820,298.5135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840270996094,0.7139585018157959,0.1764204651117324,0.0452152974903583,298.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3217163085937,0.8609317541122437,0.1697388887405395,0.0848471075296402,298.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31268310546875,0.8609317541122437,0.1770064979791641,0.0626677870750427,298.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840270996094,0.7139585018157959,0.050000000745058,0.0476138852536678,298.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840270996094,0.7139585018157959,0.050000000745058,0.2258597761392593,285.3100280761719,285.4607849121094,293.6065979003906,292.53497314453125,293.5995788574219,298.4546813964844,285.585205078125,1.0,0.1183335855603218,1.0,1.0,0.0,1.0,-0.5783166885375977,0.5783162713050842,4.257123862316803e-07,0.4124929010868072,0.4039385318756103,0.4039385318756103,0.0,8.414713859558105,25.0,9137.62890625,-0.0,18.70736694335937,1.0,283.1470031738281,285.75592041015625,295.6662902832031,296.33453369140625,293.1499938964844,293.1499938964844,283.1499938964844,25273.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3584399223327636,1.0,0.0,0.0,0.6709471344947815,0.670952320098877,3.003793480615968e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2806.150390625,0.0,42.97843933105469,1895.4371337890625,0.0,207.4711456298828,0.3017134070396423,1.0,0.0,3.0,1.0,0.0
17993880,298.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.745849609375,0.8525428771972656,0.1790331453084945,0.0757203847169876,298.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.73944091796875,0.8525428771972656,0.1726804375648498,0.0797372087836265,298.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391967773437,0.8525428771972656,0.1807045489549636,0.0588936284184455,298.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.66748046875,0.7213042378425598,0.050000000745058,0.0476023145020008,298.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6675109863281,0.7213042378425598,0.050000000745058,0.2258048951625824,285.7447204589844,285.3851318359375,293.6319885253906,292.54620361328125,293.6250305175781,298.4290466308594,285.8969116210937,1.0,0.1185646504163742,1.0,1.0,0.0,1.0,-0.585324764251709,0.5853243470191956,4.3189857024117373e-07,0.4171500205993652,0.7648854851722717,0.7648854851722717,0.0,8.172564506530762,45.0,12257.5224609375,-0.0,19.60323715209961,1.0,283.14776611328125,285.9975891113281,295.6102905273437,296.4266967773437,293.1499938964844,293.1499938964844,283.1499938964844,12921.4873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3574333488941192,1.0,0.0,0.0,1.1418356895446775,1.1418397426605225,8.699628040176324e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.21044921875,0.0,68.93704223632812,1895.4371337890625,0.0,205.9012756347656,0.3307040631771087,1.0,0.0,3.0,1.0,0.0
17993940,298.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40789794921875,0.8421688079833984,0.1888523399829864,0.0699730738997459,298.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4078063964844,0.8421688079833984,0.1817948967218399,0.0736850202083587,298.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4078063964844,0.8421688079833984,0.1919938027858734,0.0544235035777092,298.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.8421688079833984,0.1637990325689315,0.0736850872635841,298.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4629211425781,0.7303929328918457,0.1496414542198181,0.2257407009601593,285.4029846191406,285.33306884765625,293.6939697265625,292.57391357421875,293.686767578125,298.391357421875,285.2664489746094,1.0,0.1199991479516029,1.0,1.0,0.0,1.0,-0.601047933101654,0.6010475158691406,4.479234689824807e-07,0.4317334592342376,0.7516398429870605,0.7516398429870605,0.0,7.984762668609619,45.0,12815.0732421875,-0.0,20.438899993896484,1.0,283.1493530273437,285.07098388671875,295.8285827636719,296.81988525390625,293.1499938964844,293.1499938964844,283.1499938964844,9626.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4055705964565277,1.0,0.0,0.0,1.6174899339675903,1.617495059967041,1.7457280421240284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5050.0244140625,0.0,141.9019317626953,1895.4371337890625,0.0,285.5734558105469,0.4109973609447479,1.0,0.0,3.0,1.0,0.0
17994000,298.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.31640625,0.8269457817077637,0.1917092055082321,0.0620759762823581,298.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3163757324219,0.8269457817077637,0.1841481924057006,0.0653689950704574,298.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3163757324219,0.8269457817077637,0.1948267370462417,0.0482813157141208,298.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31103515625,0.8269457817077637,0.1654973924160003,0.065369002521038,298.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.33526611328125,0.8954606652259827,0.1509286910295486,0.39525306224823,285.2989501953125,285.27783203125,293.7069702148437,292.57977294921875,293.699951171875,298.3878479003906,285.2185363769531,1.0,0.1203931644558906,1.0,1.0,0.0,1.0,-0.5934459567070007,0.5934455394744873,4.401191233682767e-07,0.4246315360069275,0.7214181423187256,0.7214181423187256,0.0,7.443013668060303,65.0,12699.369140625,-0.0,25.04413795471192,1.0,283.1495056152344,285.06085205078125,295.8343505859375,296.8275451660156,293.1499938964844,293.1499938964844,283.1499938964844,12374.5537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4142746925354004,1.0,0.0,0.0,1.6015903949737549,1.6015959978103638,1.711576516072455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.76220703125,0.0,147.39817810058594,1895.4371337890625,0.0,301.5295715332031,0.4133538901805877,1.0,0.0,3.0,1.0,0.0
17994060,298.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2363586425781,0.820594310760498,0.2085232883691787,0.0590144097805023,298.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2363586425781,0.820594310760498,0.1981050223112106,0.0621450133621692,298.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2363586425781,0.820594310760498,0.2107968032360077,0.0459000952541828,298.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364501953125,0.820594310760498,0.1763406842947006,0.0621450133621692,298.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.23602294921875,0.820594310760498,0.1583995968103408,0.29478919506073,285.238525390625,285.18365478515625,293.7848815917969,292.6151428222656,293.7778015136719,298.3776550292969,285.23846435546875,1.0,0.1231982111930847,1.0,1.0,0.0,1.0,-0.6354801654815674,0.6354796886444092,4.793072889697214e-07,0.4543668031692505,0.7317941784858704,0.7317941784858704,0.0,7.582895278930664,85.0,13201.837890625,-0.0,22.622711181640625,1.0,283.14990234375,285.0985412597656,295.7621154785156,296.7945861816406,293.1499938964844,293.1499938964844,283.1499938964844,15297.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4445608854293823,1.0,0.0,0.0,1.6211929321289062,1.621199131011963,1.7537303165227058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.26708984375,0.0,161.57662963867188,1895.4371337890625,0.0,362.78900146484375,0.4273656606674194,1.0,0.0,3.0,1.0,0.0
17994120,298.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2363586425781,0.820594310760498,0.2085232883691787,0.0590144097805023,298.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2363586425781,0.820594310760498,0.1981050223112106,0.0621450133621692,298.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2363586425781,0.820594310760498,0.2107968032360077,0.0459000952541828,298.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364501953125,0.820594310760498,0.1763406842947006,0.0621450133621692,298.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.23602294921875,0.820594310760498,0.1583995968103408,0.29478919506073,285.238525390625,285.18365478515625,293.7848815917969,292.6151428222656,293.7778015136719,298.3776550292969,285.23846435546875,1.0,0.1231982111930847,1.0,1.0,0.0,1.0,-0.6354801654815674,0.6354796886444092,4.793072889697214e-07,0.4543668031692505,0.7317941784858704,0.7317941784858704,0.0,7.582895278930664,85.0,13201.837890625,-0.0,22.622711181640625,1.0,283.14990234375,285.0985412597656,295.7621154785156,296.7945861816406,293.1499938964844,293.1499938964844,283.1499938964844,15297.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4445608854293823,1.0,0.0,0.0,1.6211929321289062,1.621199131011963,1.7537303165227058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.26708984375,0.0,161.57662963867188,1895.4371337890625,0.0,362.78900146484375,0.4273656606674194,1.0,0.0,3.0,1.0,0.0
17994180,298.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845703125,0.8280566930770874,0.2242655754089355,0.0626272857189178,298.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845703125,0.8280566930770874,0.2112320363521576,0.0659495443105697,298.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845703125,0.8280566930770874,0.2253004312515258,0.0487101078033447,298.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846008300781,0.8280566930770874,0.187137171626091,0.0659495443105697,298.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845397949219,0.8280566930770874,0.1665970385074615,0.3128362596035003,285.1845703125,285.1036682128906,293.86541748046875,292.65216064453125,293.8583984375,298.3612060546875,285.179443359375,1.0,0.1269630789756775,1.0,1.0,0.0,1.0,-0.6558705568313599,0.6558700799942017,4.981667416359414e-07,0.4673314392566681,0.7842113971710205,0.7842113971710205,0.0,7.937295436859131,105.0,13825.82421875,-0.0,25.41102600097656,1.0,283.1499938964844,284.9926147460937,295.71978759765625,296.7835388183594,293.1499938964844,293.1499938964844,283.1499938964844,14112.0244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4572752118110657,1.0,0.0,0.0,1.8034203052520752,1.80342710018158,2.1701376340388379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.30126953125,0.0,204.6071319580078,1895.4371337890625,0.0,391.7238159179688,0.4630269110202789,1.0,0.0,3.0,1.0,0.0
17994240,298.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845703125,0.8280566930770874,0.2242655754089355,0.0626272857189178,298.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845703125,0.8280566930770874,0.2112320363521576,0.0659495443105697,298.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845703125,0.8280566930770874,0.2253004312515258,0.0487101078033447,298.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846008300781,0.8280566930770874,0.187137171626091,0.0659495443105697,298.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845397949219,0.8280566930770874,0.1665970385074615,0.3128362596035003,285.1845703125,285.1036682128906,293.86541748046875,292.65216064453125,293.8583984375,298.3612060546875,285.179443359375,1.0,0.1269630789756775,1.0,1.0,0.0,1.0,-0.6558705568313599,0.6558700799942017,4.981667416359414e-07,0.4673314392566681,0.7842113971710205,0.7842113971710205,0.0,7.937295436859131,105.0,13825.82421875,-0.0,25.41102600097656,1.0,283.1499938964844,284.9926147460937,295.71978759765625,296.7835388183594,293.1499938964844,293.1499938964844,283.1499938964844,14112.0244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4572752118110657,1.0,0.0,0.0,1.8034203052520752,1.80342710018158,2.1701376340388379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.30126953125,0.0,204.6071319580078,1895.4371337890625,0.0,391.7238159179688,0.4630269110202789,1.0,0.0,3.0,1.0,0.0
17994300,298.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.8265551328659058,0.231815755367279,0.0618828050792217,298.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.8265551328659058,0.2174796611070633,0.0651655718684196,298.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.8265551328659058,0.2321804314851761,0.0481310710310936,298.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.8265551328659058,0.1923781633377075,0.0651655718684196,298.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.8265551328659058,0.1706622242927551,0.3091174066066742,285.1683349609375,285.0814514160156,293.90655517578125,292.6712341308594,293.8996276855469,298.3507080078125,285.15966796875,1.0,0.1292041540145874,1.0,1.0,0.0,1.0,-0.6719125509262085,0.6719120740890503,5.161327862879261e-07,0.4831713438034057,0.816717267036438,0.816717267036438,0.0,8.069986343383789,105.0,14330.33203125,-0.0,26.05803298950196,1.0,283.1499938964844,284.9445495605469,295.7198486328125,296.8013000488281,293.1499938964844,293.1499938964844,283.1499938964844,13026.8935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610475897789001,1.0,0.0,0.0,1.916465163230896,1.916472315788269,2.4507289708708413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.7421875,0.0,234.1148834228516,1895.4371337890625,0.0,400.7326354980469,0.4854341149330139,1.0,0.0,3.0,1.0,0.0
17994360,298.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.8351302146911621,0.2392941862344741,0.0662348419427871,298.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.8351302146911621,0.2236068695783615,0.0697484835982322,298.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.8351302146911621,0.2389466017484665,0.0515159890055656,298.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.8351302146911621,0.197563350200653,0.0697484835982322,298.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.8351302146911621,0.1747157126665115,0.3308567702770233,285.1402282714844,285.0387878417969,293.9482116699219,292.6906433105469,293.9413452148437,298.34002685546875,285.1366577148437,1.0,0.131686195731163,1.0,1.0,0.0,1.0,-0.6814084053039551,0.6814078688621521,5.264788001113629e-07,0.491699069738388,0.8537609577178955,0.8537609577178955,0.0,8.422569274902344,125.0,14663.5029296875,-0.0,28.83062744140625,1.0,283.1499938964844,284.9060363769531,295.730712890625,296.8270263671875,293.1499938964844,293.1499938964844,283.1499938964844,13161.6337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4645309746265411,1.0,0.0,0.0,2.006963968276977,2.006971597671509,2.6876489300775575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.47509765625,0.0,264.2449645996094,1895.4371337890625,0.0,409.23345947265625,0.5055286288261414,1.0,0.0,3.0,1.0,0.0
17994420,298.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102294921875,0.8430902361869812,0.253969132900238,0.0704714283347129,298.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102294921875,0.8430902361869812,0.2354845553636551,0.0742098093032836,298.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102294921875,0.8430902361869812,0.2521255612373352,0.0548111125826835,298.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102294921875,0.8430902361869812,0.2076701670885086,0.0742098093032836,297.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102294921875,0.8430902361869812,0.1826145201921463,0.3520193696022033,285.1097106933594,284.9898376464844,294.0328674316406,292.7304077148437,294.0261535644531,298.3172607421875,285.10711669921875,1.0,0.1373553425073623,1.0,1.0,0.0,1.0,-0.7133657336235046,0.7133651971817017,5.601433485935559e-07,0.5167615413665771,0.934820830821991,0.934820830821991,0.0,8.961136817932129,145.0,15485.4365234375,-0.0,33.269474029541016,1.0,283.1499938964844,284.8322448730469,295.775146484375,296.9124755859375,293.1499938964844,293.1499938964844,283.1499938964844,12729.79296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4731289744377136,1.0,0.0,0.0,2.211564064025879,2.2115728855133057,3.263566270561569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.193359375,0.0,338.8357849121094,1895.4371337890625,0.0,430.9975280761719,0.553398072719574,1.0,0.0,3.0,1.0,0.0
17994480,298.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102294921875,0.8430902361869812,0.253969132900238,0.0704714283347129,298.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102294921875,0.8430902361869812,0.2354845553636551,0.0742098093032836,298.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102294921875,0.8430902361869812,0.2521255612373352,0.0548111125826835,298.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102294921875,0.8430902361869812,0.2076701670885086,0.0742098093032836,297.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102294921875,0.8430902361869812,0.1826145201921463,0.3520193696022033,285.1097106933594,284.9898376464844,294.0328674316406,292.7304077148437,294.0261535644531,298.3172607421875,285.10711669921875,1.0,0.1373553425073623,1.0,1.0,0.0,1.0,-0.7133657336235046,0.7133651971817017,5.601433485935559e-07,0.5167615413665771,0.934820830821991,0.934820830821991,0.0,8.961136817932129,145.0,15485.4365234375,-0.0,33.269474029541016,1.0,283.1499938964844,284.8322448730469,295.775146484375,296.9124755859375,293.1499938964844,293.1499938964844,283.1499938964844,12729.79296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4731289744377136,1.0,0.0,0.0,2.211564064025879,2.2115728855133057,3.263566270561569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.193359375,0.0,338.8357849121094,1895.4371337890625,0.0,430.9975280761719,0.553398072719574,1.0,0.0,3.0,1.0,0.0
17994540,298.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923156738281,0.8444075584411621,0.2681286931037903,0.0711887180805206,298.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923156738281,0.8444075584411621,0.2468018382787704,0.0749651491641998,298.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923156738281,0.8444075584411621,0.2647565007209778,0.0553690046072006,298.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923156738281,0.8444075584411621,0.2172964066267013,0.0749651491641998,297.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923156738281,0.8444075584411621,0.1900461614131927,0.3556024134159088,285.0919189453125,284.9574279785156,294.1190490722656,292.771240234375,294.1126403808594,298.2924499511719,285.09088134765625,1.0,0.1439849138259887,1.0,1.0,0.0,1.0,-0.758489727973938,0.7584891319274902,6.093300726206508e-07,0.5516833066940308,1.0,1.0,0.0,9.417661666870115,165.0,16521.685546875,-0.0,37.067344665527344,1.0,283.1499938964844,284.7731628417969,295.8349609375,297.0274353027344,293.1499938964844,293.1499938964844,283.1499938964844,13405.8603515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4859043061733246,1.0,0.0,0.0,2.4372475147247314,2.437257766723633,3.96362594301536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.73583984375,0.0,443.2483215332031,1895.4371337890625,0.0,465.52435302734375,0.6054766774177551,1.0,0.0,3.0,1.0,0.0
17994600,298.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923156738281,0.8444075584411621,0.2681286931037903,0.0711887180805206,298.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923156738281,0.8444075584411621,0.2468018382787704,0.0749651491641998,298.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923156738281,0.8444075584411621,0.2647565007209778,0.0553690046072006,298.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923156738281,0.8444075584411621,0.2172964066267013,0.0749651491641998,297.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923156738281,0.8444075584411621,0.1900461614131927,0.3556024134159088,285.0919189453125,284.9574279785156,294.1190490722656,292.771240234375,294.1126403808594,298.2924499511719,285.09088134765625,1.0,0.1439849138259887,1.0,1.0,0.0,1.0,-0.758489727973938,0.7584891319274902,6.093300726206508e-07,0.5516833066940308,1.0,1.0,0.0,9.417661666870115,165.0,16521.685546875,-0.0,37.067344665527344,1.0,283.1499938964844,284.7731628417969,295.8349609375,297.0274353027344,293.1499938964844,293.1499938964844,283.1499938964844,13405.8603515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4859043061733246,1.0,0.0,0.0,2.4372475147247314,2.437257766723633,3.96362594301536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.73583984375,0.0,443.2483215332031,1895.4371337890625,0.0,465.52435302734375,0.6054766774177551,1.0,0.0,3.0,1.0,0.0
17994660,298.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933837890625,0.8509905934333801,0.2800227701663971,0.0748413875699043,298.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933837890625,0.8509905934333801,0.2562353312969208,0.0788115859031677,298.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933837890625,0.8509905934333801,0.2753321826457977,0.0582099668681621,298.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933837890625,0.8509905934333801,0.2252794057130813,0.0788115859031677,297.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933837890625,0.8509905934333801,0.1961042881011963,0.3738482296466827,285.09381103515625,284.95001220703125,294.1949768066406,292.8075256347656,294.1888122558594,298.2692565917969,285.09716796875,1.0,0.1505046933889389,1.0,1.0,0.0,1.0,-0.7974514961242676,0.797450840473175,6.542147161781031e-07,0.5828037858009338,1.0,1.0,0.0,10.017510414123535,165.0,17409.49609375,-0.0,42.53721618652344,1.0,283.1499938964844,284.74981689453125,295.8829345703125,297.1271667480469,293.1499938964844,293.1499938964844,283.1499938964844,15243.0439453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4992764592170715,1.0,0.0,0.0,2.6005120277404785,2.6005237102508545,4.5124363623472163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.447265625,0.0,538.3233032226562,1895.4371337890625,0.0,504.7078857421875,0.6421653628349304,1.0,0.0,3.0,1.0,0.0
17994720,298.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.096435546875,0.8520201444625854,0.2817600071430206,0.0754227191209793,298.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.096435546875,0.8520201444625854,0.2576088607311249,0.0794237554073333,298.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.096435546875,0.8520201444625854,0.2768754065036773,0.058662112802267,298.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.096435546875,0.8520201444625854,0.2264362424612045,0.0794237554073333,297.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.096435546875,0.8520201444625854,0.1969707310199737,0.3767520785331726,285.0970458984375,284.95001220703125,294.2063903808594,292.81298828125,294.20025634765625,298.265625,285.10137939453125,1.0,0.1515484750270843,1.0,1.0,0.0,1.0,-0.8036902546882629,0.8036895990371704,6.615894108108478e-07,0.5878182649612427,1.0,1.0,0.0,10.115062713623049,185.0,17545.8515625,-0.0,43.45835876464844,1.0,283.1499938964844,284.75048828125,295.8893127441406,297.14141845703125,293.1499938964844,293.1499938964844,283.1499938964844,15463.146484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5013538002967834,1.0,0.0,0.0,2.619223594665528,2.619235277175904,4.577606773636944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.3369140625,0.0,550.0271606445312,1895.4371337890625,0.0,511.0923156738281,0.6496556997299194,1.0,0.0,3.0,1.0,0.0
17994780,298.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13018798828125,0.8602681756019592,0.2948119938373565,0.0801800638437271,298.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13018798828125,0.8602681756019592,0.2678919434547424,0.0844334661960601,298.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13018798828125,0.8602681756019592,0.2884480059146881,0.0623622722923755,298.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13018798828125,0.8602681756019592,0.2350522875785827,0.0844334661960601,297.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13018798828125,0.8602681756019592,0.203331246972084,0.4005160331726074,285.1314392089844,284.95001220703125,294.2945556640625,292.8554992675781,294.2887268066406,298.2366943359375,285.13873291015625,1.0,0.1600407212972641,1.0,1.0,0.0,1.0,-0.8543494939804077,0.8543487787246704,7.234402232825232e-07,0.6288130879402161,1.0,1.0,0.0,10.927257537841797,205.0,18669.501953125,-0.0,51.46845245361328,1.0,283.1499938964844,284.7566833496094,295.9377136230469,297.2547912597656,293.1499938964844,293.1499938964844,283.1499938964844,17331.5390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.517865777015686,1.0,0.0,0.0,2.7729532718658447,2.772966384887696,5.130721092427848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.61376953125,0.0,652.6707153320312,1895.4371337890625,0.0,564.8780517578125,0.6870884299278259,1.0,0.0,3.0,1.0,0.0
17994840,298.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13018798828125,0.8602681756019592,0.2948119938373565,0.0801800638437271,298.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13018798828125,0.8602681756019592,0.2678919434547424,0.0844334661960601,298.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13018798828125,0.8602681756019592,0.2884480059146881,0.0623622722923755,298.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13018798828125,0.8602681756019592,0.2350522875785827,0.0844334661960601,297.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13018798828125,0.8602681756019592,0.203331246972084,0.4005160331726074,285.1314392089844,284.95001220703125,294.2945556640625,292.8554992675781,294.2887268066406,298.2366943359375,285.13873291015625,1.0,0.1600407212972641,1.0,1.0,0.0,1.0,-0.8543494939804077,0.8543487787246704,7.234402232825232e-07,0.6288130879402161,1.0,1.0,0.0,10.927257537841797,205.0,18669.501953125,-0.0,51.46845245361328,1.0,283.1499938964844,284.7566833496094,295.9377136230469,297.2547912597656,293.1499938964844,293.1499938964844,283.1499938964844,17331.5390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.517865777015686,1.0,0.0,0.0,2.7729532718658447,2.772966384887696,5.130721092427848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.61376953125,0.0,652.6707153320312,1895.4371337890625,0.0,564.8780517578125,0.6870884299278259,1.0,0.0,3.0,1.0,0.0
17994900,298.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551818847656,0.8646112084388733,0.3011032342910766,0.0827596187591552,298.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551818847656,0.8646112084388733,0.2728146612644195,0.0871498584747314,298.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551818847656,0.8646112084388733,0.2940016090869903,0.0643685907125473,298.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551818847656,0.8646112084388733,0.2391393929719925,0.0871498584747314,297.8700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551818847656,0.8646112084388733,0.2062683552503585,0.4134014248847961,285.15655517578125,284.95001220703125,294.3388061523437,292.876953125,294.3331604003906,298.22137451171875,285.1641540527344,1.0,0.1646547317504882,1.0,1.0,0.0,1.0,-0.8818514943122864,0.8818507194519043,7.584890795442334e-07,0.6512011885643005,1.0,1.0,0.0,11.380892753601074,205.0,19283.05078125,-0.0,56.20391082763672,1.0,283.1499938964844,284.76568603515625,295.961181640625,297.3134155273437,293.1499938964844,293.1499938964844,283.1499938964844,18287.98828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5264027714729309,1.0,0.0,0.0,2.848439216613769,2.8484530448913574,5.413862709247041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.93505859375,0.0,707.4364624023438,1895.4371337890625,0.0,594.91796875,0.7027059197425842,1.0,0.0,3.0,1.0,0.0
17994960,298.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18536376953125,0.8690944314002991,0.3072320818901062,0.0854801684617996,298.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.18536376953125,0.8690944314002991,0.2775842547416687,0.0900147333741188,298.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.18536376953125,0.8690944314002991,0.2993908226490021,0.0664845779538154,298.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18536376953125,0.8690944314002991,0.2430717200040817,0.0900147333741188,297.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18536376953125,0.8690944314002991,0.2090332806110382,0.4269911646842956,285.18707275390625,284.95001220703125,294.3831481933594,292.8985595703125,294.377685546875,298.2054443359375,285.1963195800781,1.0,0.1695130914449691,1.0,1.0,0.0,1.0,-0.9107906222343444,0.9107898473739624,7.964758310663456e-07,0.6747726798057556,1.0,1.0,0.0,11.867688179016112,225.0,19893.865234375,-0.0,61.49811935424805,1.0,283.1499938964844,284.7846984863281,295.98419189453125,297.37158203125,293.1499938964844,293.1499938964844,283.1499938964844,18988.486328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5350592732429504,1.0,0.0,0.0,2.902479410171509,2.902493953704834,5.621233754027344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.56591796875,0.0,748.469482421875,1895.4371337890625,0.0,627.0308837890625,0.7186617851257324,1.0,0.0,3.0,1.0,0.0
17995020,298.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.25408935546875,0.8782892227172852,0.3190549612045288,0.0912600308656692,298.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25408935546875,0.8782892227172852,0.2867132127285003,0.096101202070713,298.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.25408935546875,0.8782892227172852,0.3097271025180816,0.0709800198674202,297.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.25408935546875,0.8782892227172852,0.2505215406417846,0.096101202070713,297.8141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.25408935546875,0.8782892227172852,0.2140999287366867,0.4558627307415008,285.2559814453125,284.95001220703125,294.4718322753906,292.9420471191406,294.4667053222656,298.1720275878906,285.26629638671875,1.0,0.1798625290393829,1.0,1.0,0.0,1.0,-0.9724155068397522,0.9724146127700806,8.812319833850779e-07,0.7249305248260498,1.0,1.0,0.0,12.934700012207031,245.0,21208.498046875,-0.0,73.85218811035156,1.0,283.1499938964844,284.8251342773437,296.031005859375,297.4942321777344,293.1499938964844,293.1499938964844,283.1499938964844,20532.451171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5528775453567505,1.0,0.0,0.0,3.018174648284912,3.018190383911133,6.078299179534952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5537.076171875,0.0,841.5887451171875,1895.4371337890625,0.0,698.6976928710938,0.7468963861465454,1.0,0.0,3.0,1.0,0.0
17995080,298.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.25408935546875,0.8782892227172852,0.3190549612045288,0.0912600308656692,298.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25408935546875,0.8782892227172852,0.2867132127285003,0.096101202070713,298.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.25408935546875,0.8782892227172852,0.3097271025180816,0.0709800198674202,297.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.25408935546875,0.8782892227172852,0.2505215406417846,0.096101202070713,297.8141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.25408935546875,0.8782892227172852,0.2140999287366867,0.4558627307415008,285.2559814453125,284.95001220703125,294.4718322753906,292.9420471191406,294.4667053222656,298.1720275878906,285.26629638671875,1.0,0.1798625290393829,1.0,1.0,0.0,1.0,-0.9724155068397522,0.9724146127700806,8.812319833850779e-07,0.7249305248260498,1.0,1.0,0.0,12.934700012207031,245.0,21208.498046875,-0.0,73.85218811035156,1.0,283.1499938964844,284.8251342773437,296.031005859375,297.4942321777344,293.1499938964844,293.1499938964844,283.1499938964844,20532.451171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5528775453567505,1.0,0.0,0.0,3.018174648284912,3.018190383911133,6.078299179534952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5537.076171875,0.0,841.5887451171875,1895.4371337890625,0.0,698.6976928710938,0.7468963861465454,1.0,0.0,3.0,1.0,0.0
17995140,298.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3354187011719,0.8878055810928345,0.3301998376846313,0.0975633040070533,298.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3354187011719,0.8878055810928345,0.2952053546905517,0.1027388572692871,298.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3354187011719,0.8878055810928345,0.3193753659725189,0.0758825689554214,297.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3354187011719,0.8878055810928345,0.2573279142379761,0.1027388572692871,297.774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3354187011719,0.8878055810928345,0.2184462249279022,0.4873489141464233,285.33746337890625,284.95001220703125,294.56024169921875,292.9857788085937,294.55548095703125,298.1362609863281,285.3485107421875,1.0,0.1911535710096359,1.0,1.0,0.0,1.0,-1.039562106132507,1.039561152458191,9.798169458008488e-07,0.7795004844665527,1.0,1.0,0.0,14.14820671081543,265.0,22618.125,-0.0,89.10344696044922,1.0,283.1499938964844,284.87762451171875,296.0778503417969,297.622802734375,293.1499938964844,293.1499938964844,283.1499938964844,21944.984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5713428854942322,1.0,0.0,0.0,3.12026596069336,3.1202826499938965,6.496456990134902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.91259765625,0.0,929.911865234375,1895.4371337890625,0.0,781.4688110351562,0.7718485593795776,1.0,0.0,3.0,1.0,0.0
17995200,298.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3354187011719,0.8878055810928345,0.3301998376846313,0.0975633040070533,298.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3354187011719,0.8878055810928345,0.2952053546905517,0.1027388572692871,298.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3354187011719,0.8878055810928345,0.3193753659725189,0.0758825689554214,297.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3354187011719,0.8878055810928345,0.2573279142379761,0.1027388572692871,297.774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3354187011719,0.8878055810928345,0.2184462249279022,0.4873489141464233,285.33746337890625,284.95001220703125,294.56024169921875,292.9857788085937,294.55548095703125,298.1362609863281,285.3485107421875,1.0,0.1911535710096359,1.0,1.0,0.0,1.0,-1.039562106132507,1.039561152458191,9.798169458008488e-07,0.7795004844665527,1.0,1.0,0.0,14.14820671081543,265.0,22618.125,-0.0,89.10344696044922,1.0,283.1499938964844,284.87762451171875,296.0778503417969,297.622802734375,293.1499938964844,293.1499938964844,283.1499938964844,21944.984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5713428854942322,1.0,0.0,0.0,3.12026596069336,3.1202826499938965,6.496456990134902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.91259765625,0.0,929.911865234375,1895.4371337890625,0.0,781.4688110351562,0.7718485593795776,1.0,0.0,3.0,1.0,0.0
17995260,298.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266967773437,0.8974686861038208,0.340641051530838,0.1043564677238464,298.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266967773437,0.8974686861038208,0.3030405938625335,0.1098923832178115,298.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266967773437,0.8974686861038208,0.3283130824565887,0.0811661407351493,297.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266967773437,0.8974686861038208,0.263471394777298,0.1098923832178115,297.73199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266967773437,0.8974686861038208,0.2220490127801895,0.5212821364402771,285.4288024902344,284.95001220703125,294.64801025390625,293.0295715332031,294.6435852050781,298.0982360839844,285.4400939941406,1.0,0.2033742070198059,1.0,1.0,0.0,1.0,-1.1121567487716677,1.1121556758880615,1.0940544825643883e-06,0.8383640050888062,1.0,1.0,0.0,15.521167755126951,285.0,24116.759765625,-0.0,107.8056411743164,1.0,283.1499938964844,284.9388427734375,296.12432861328125,297.7567443847656,293.1499938964844,293.1499938964844,283.1499938964844,23264.79296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5903531908988953,1.0,0.0,0.0,3.2127251625061035,3.212743043899536,6.887165113766969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.93408203125,0.0,1015.0508422851562,1895.4371337890625,0.0,876.5044555664062,0.7944775223731995,1.0,0.0,3.0,1.0,0.0
17995320,298.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266967773437,0.8974686861038208,0.340641051530838,0.1043564677238464,298.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266967773437,0.8974686861038208,0.3030405938625335,0.1098923832178115,298.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266967773437,0.8974686861038208,0.3283130824565887,0.0811661407351493,297.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266967773437,0.8974686861038208,0.263471394777298,0.1098923832178115,297.73199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266967773437,0.8974686861038208,0.2220490127801895,0.5212821364402771,285.4288024902344,284.95001220703125,294.64801025390625,293.0295715332031,294.6435852050781,298.0982360839844,285.4400939941406,1.0,0.2033742070198059,1.0,1.0,0.0,1.0,-1.1121567487716677,1.1121556758880615,1.0940544825643883e-06,0.8383640050888062,1.0,1.0,0.0,15.521167755126951,285.0,24116.759765625,-0.0,107.8056411743164,1.0,283.1499938964844,284.9388427734375,296.12432861328125,297.7567443847656,293.1499938964844,293.1499938964844,283.1499938964844,23264.79296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5903531908988953,1.0,0.0,0.0,3.2127251625061035,3.212743043899536,6.887165113766969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.93408203125,0.0,1015.0508422851562,1895.4371337890625,0.0,876.5044555664062,0.7944775223731995,1.0,0.0,3.0,1.0,0.0
