time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995380,298.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5250549316406,0.907303273677826,0.3503931164741516,0.1116549968719482,297.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5250549316406,0.907303273677826,0.310236394405365,0.1175780892372131,298.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5250549316406,0.907303273677826,0.3365590572357178,0.0868427753448486,297.85858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5250549316406,0.907303273677826,0.2689712643623352,0.1175780892372131,297.6877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5250549316406,0.907303273677826,0.2249289155006408,0.557739794254303,285.5271911621094,284.95001220703125,294.7347717285156,293.0733642578125,294.730712890625,298.05810546875,285.5385437011719,1.0,0.2164685130119323,1.0,1.0,0.0,1.0,-1.1897488832473757,1.18974769115448,1.22533208468667e-06,0.9010934233665466,1.0,1.0,0.0,17.066240310668945,305.0,25698.296875,-0.0,130.58815002441406,1.0,283.1499938964844,285.0059509277344,296.17010498046875,297.89532470703125,293.1499938964844,293.1499938964844,283.1499938964844,24537.8984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6097559928894043,1.0,0.0,0.0,3.2994585037231445,3.2994771003723145,7.264046644195332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.16064453125,0.0,1099.499755859375,1895.4371337890625,0.0,984.470458984375,0.8157190680503845,1.0,0.0,3.0,1.0,0.0
17995440,298.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5250549316406,0.907303273677826,0.3503931164741516,0.1116549968719482,297.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5250549316406,0.907303273677826,0.310236394405365,0.1175780892372131,298.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5250549316406,0.907303273677826,0.3365590572357178,0.0868427753448486,297.85858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5250549316406,0.907303273677826,0.2689712643623352,0.1175780892372131,297.6877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5250549316406,0.907303273677826,0.2249289155006408,0.557739794254303,285.5271911621094,284.95001220703125,294.7347717285156,293.0733642578125,294.730712890625,298.05810546875,285.5385437011719,1.0,0.2164685130119323,1.0,1.0,0.0,1.0,-1.1897488832473757,1.18974769115448,1.22533208468667e-06,0.9010934233665466,1.0,1.0,0.0,17.066240310668945,305.0,25698.296875,-0.0,130.58815002441406,1.0,283.1499938964844,285.0059509277344,296.17010498046875,297.89532470703125,293.1499938964844,293.1499938964844,283.1499938964844,24537.8984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6097559928894043,1.0,0.0,0.0,3.2994585037231445,3.2994771003723145,7.264046644195332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.16064453125,0.0,1099.499755859375,1895.4371337890625,0.0,984.470458984375,0.8157190680503845,1.0,0.0,3.0,1.0,0.0
17995500,298.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5762023925781,0.9124773144721984,0.354992538690567,0.1154670119285583,297.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5762023925781,0.9124773144721984,0.3135784268379211,0.1215923279523849,298.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5762023925781,0.9124773144721984,0.3404052555561065,0.0898076742887497,297.83837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5762023925781,0.9124773144721984,0.2714645862579345,0.1215923279523849,297.6649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5762023925781,0.9124773144721984,0.2260800451040268,0.5767816305160522,285.57818603515625,284.95001220703125,294.7776794433594,293.0951538085937,294.7737731933594,298.03729248046875,285.5886535644531,1.0,0.2233588248491287,1.0,1.0,0.0,1.0,-1.2305516004562378,1.2305502891540527,1.2982990256205085e-06,0.9339986443519592,1.0,1.0,0.0,17.909597396850586,305.0,26534.53125,-0.0,143.7405548095703,1.0,283.1499938964844,285.0387878417969,296.1927490234375,297.9670715332031,293.1499938964844,293.1499938964844,283.1499938964844,25272.66796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.619560956954956,1.0,0.0,0.0,3.348494052886963,3.34851336479187,7.4815636708081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.3974609375,0.0,1149.25341796875,1895.4371337890625,0.0,1043.0621337890625,0.8249271512031555,1.0,0.0,3.0,1.0,0.0
17995560,298.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6305236816406,0.9178208708763124,0.3593962490558624,0.1194235011935234,297.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6305236816406,0.9178208708763124,0.316740334033966,0.1257586926221847,298.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6305236816406,0.9178208708763124,0.3440565764904022,0.0928849428892135,297.8177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6305236816406,0.9178208708763124,0.273777574300766,0.1257586926221847,297.6416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6305236816406,0.9178208708763124,0.2270280867815017,0.5965451002120972,285.63262939453125,284.95001220703125,294.8201904296875,293.1169128417969,294.81646728515625,298.0159606933594,285.64385986328125,1.0,0.2304859459400177,1.0,1.0,0.0,1.0,-1.2726837396621704,1.2726823091506958,1.376556156174047e-06,0.9679118394851683,1.0,1.0,0.0,18.80595970153809,325.0,27360.091796875,-0.0,158.26058959960938,1.0,283.1499938964844,285.0788879394531,296.21466064453125,298.0377197265625,293.1499938964844,293.1499938964844,283.1499938964844,25749.69921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6293496489524841,1.0,0.0,0.0,3.379948377609253,3.37996792793274,7.622780913152383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.7265625,0.0,1181.9454345703125,1895.4371337890625,0.0,1104.0977783203125,0.8354556560516357,1.0,0.0,3.0,1.0,0.0
17995620,298.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74053955078125,0.9285904765129088,0.3676880598068237,0.1276693046092987,297.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.74053955078125,0.9285904765129088,0.3225907981395721,0.134441927075386,298.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74053955078125,0.9285904765129088,0.3508471548557281,0.0992983430624008,297.7754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.74053955078125,0.9285904765129088,0.2779304087162018,0.134441927075386,297.5937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.74053955078125,0.9285904765129088,0.2283912748098373,0.637734591960907,285.7426147460937,284.95001220703125,294.9039001464844,293.1601257324219,294.9004821777344,297.9721069335937,285.7536315917969,1.0,0.2453560978174209,1.0,1.0,0.0,1.0,-1.3604272603988647,1.3604257106781006,1.5492439615627518e-06,1.0383247137069702,1.0,1.0,0.0,20.75465965270996,345.0,29094.029296875,-0.0,191.62733459472656,1.0,283.1499938964844,285.1552124023437,296.2581787109375,298.18377685546875,293.1499938964844,293.1499938964844,283.1499938964844,26945.060546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.648999035358429,1.0,0.0,0.0,3.4575109481811523,3.457531452178955,7.976647680152382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.60400390625,0.0,1265.1966552734375,1895.4371337890625,0.0,1233.87548828125,0.8544793725013733,1.0,0.0,3.0,1.0,0.0
17995680,298.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74053955078125,0.9285904765129088,0.3676880598068237,0.1276693046092987,297.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.74053955078125,0.9285904765129088,0.3225907981395721,0.134441927075386,298.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74053955078125,0.9285904765129088,0.3508471548557281,0.0992983430624008,297.7754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.74053955078125,0.9285904765129088,0.2779304087162018,0.134441927075386,297.5937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.74053955078125,0.9285904765129088,0.2283912748098373,0.637734591960907,285.7426147460937,284.95001220703125,294.9039001464844,293.1601257324219,294.9004821777344,297.9721069335937,285.7536315917969,1.0,0.2453560978174209,1.0,1.0,0.0,1.0,-1.3604272603988647,1.3604257106781006,1.5492439615627518e-06,1.0383247137069702,1.0,1.0,0.0,20.75465965270996,345.0,29094.029296875,-0.0,191.62733459472656,1.0,283.1499938964844,285.1552124023437,296.2581787109375,298.18377685546875,293.1499938964844,293.1499938964844,283.1499938964844,26945.060546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.648999035358429,1.0,0.0,0.0,3.4575109481811523,3.457531452178955,7.976647680152382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.60400390625,0.0,1265.1966552734375,1895.4371337890625,0.0,1233.87548828125,0.8544793725013733,1.0,0.0,3.0,1.0,0.0
17995740,298.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8552551269531,0.9391339421272278,0.3752284646034241,0.1363829523324966,297.86444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8552551269531,0.9391339421272278,0.3277531266212463,0.1436178237199783,297.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8552551269531,0.9391339421272278,0.3568950593471527,0.1060756295919418,297.7317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8552551269531,0.9391339421272278,0.2813969552516937,0.1436178237199783,297.54443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8552551269531,0.9391339421272278,0.2289812713861465,0.6812611222267151,285.85723876953125,284.95001220703125,294.98553466796875,293.2028503417969,294.982421875,297.9266357421875,285.8679504394531,1.0,0.2611124515533447,1.0,1.0,0.0,1.0,-1.4531753063201904,1.4531736373901367,1.746401039781631e-06,1.1124485731124878,1.0,1.0,0.0,22.939008712768555,365.0,30896.021484375,-0.0,231.74703979492188,1.0,283.1499938964844,285.2350158691406,296.30035400390625,298.3327941894531,293.1499938964844,293.1499938964844,283.1499938964844,28107.861328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6685217618942261,1.0,0.0,0.0,3.531326532363892,3.5313479900360107,8.320876077050343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.83544921875,0.0,1347.97265625,1895.4371337890625,0.0,1371.74365234375,0.8725977540016174,1.0,0.0,3.0,1.0,0.0
17995800,298.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8552551269531,0.9391339421272278,0.3752284646034241,0.1363829523324966,297.86444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8552551269531,0.9391339421272278,0.3277531266212463,0.1436178237199783,297.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8552551269531,0.9391339421272278,0.3568950593471527,0.1060756295919418,297.7317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8552551269531,0.9391339421272278,0.2813969552516937,0.1436178237199783,297.54443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8552551269531,0.9391339421272278,0.2289812713861465,0.6812611222267151,285.85723876953125,284.95001220703125,294.98553466796875,293.2028503417969,294.982421875,297.9266357421875,285.8679504394531,1.0,0.2611124515533447,1.0,1.0,0.0,1.0,-1.4531753063201904,1.4531736373901367,1.746401039781631e-06,1.1124485731124878,1.0,1.0,0.0,22.939008712768555,365.0,30896.021484375,-0.0,231.74703979492188,1.0,283.1499938964844,285.2350158691406,296.30035400390625,298.3327941894531,293.1499938964844,293.1499938964844,283.1499938964844,28107.861328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6685217618942261,1.0,0.0,0.0,3.531326532363892,3.5313479900360107,8.320876077050343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.83544921875,0.0,1347.97265625,1895.4371337890625,0.0,1371.74365234375,0.8725977540016174,1.0,0.0,3.0,1.0,0.0
17995860,298.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.9491084218025208,0.3820182383060455,0.145533800125122,297.8197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.9491084218025208,0.3322313725948334,0.1532540917396545,297.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.9491084218025208,0.362205296754837,0.1131929531693458,297.6868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.9491084218025208,0.2841826677322387,0.1532540917396545,297.4938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.9491084218025208,0.2288043200969696,0.726971447467804,285.97564697265625,284.95001220703125,295.0647277832031,293.2449645996094,295.0619201660156,297.8797912597656,285.9859313964844,1.0,0.2777364552021026,1.0,1.0,0.0,1.0,-1.550808668136597,1.5508066415786743,1.9705369140865514e-06,1.1901394128799438,1.0,1.0,0.0,25.381332397460938,385.0,32761.083984375,-0.0,279.7027282714844,1.0,283.1499938964844,285.31744384765625,296.34136962890625,298.4847106933594,293.1499938964844,293.1499938964844,283.1499938964844,29250.642578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6878172755241394,1.0,0.0,0.0,3.602397918701172,3.6024203300476074,8.659177979097876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.54931640625,0.0,1431.009765625,1895.4371337890625,0.0,1515.9677734375,0.8900498747825623,1.0,0.0,3.0,1.0,0.0
17995920,298.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.9491084218025208,0.3820182383060455,0.145533800125122,297.8197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.9491084218025208,0.3322313725948334,0.1532540917396545,297.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.9491084218025208,0.362205296754837,0.1131929531693458,297.6868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.9491084218025208,0.2841826677322387,0.1532540917396545,297.4938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.9491084218025208,0.2288043200969696,0.726971447467804,285.97564697265625,284.95001220703125,295.0647277832031,293.2449645996094,295.0619201660156,297.8797912597656,285.9859313964844,1.0,0.2777364552021026,1.0,1.0,0.0,1.0,-1.550808668136597,1.5508066415786743,1.9705369140865514e-06,1.1901394128799438,1.0,1.0,0.0,25.381332397460938,385.0,32761.083984375,-0.0,279.7027282714844,1.0,283.1499938964844,285.31744384765625,296.34136962890625,298.4847106933594,293.1499938964844,293.1499938964844,283.1499938964844,29250.642578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6878172755241394,1.0,0.0,0.0,3.602397918701172,3.6024203300476074,8.659177979097876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.54931640625,0.0,1431.009765625,1895.4371337890625,0.0,1515.9677734375,0.8900498747825623,1.0,0.0,3.0,1.0,0.0
17995980,297.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0751647949219,0.9569875597953796,0.3872104585170746,0.1536432057619094,297.78094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0751647949219,0.9569875597953796,0.3355142474174499,0.1617936939001083,297.8700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0751647949219,0.9569875597953796,0.3661539554595947,0.1195002719759941,297.6480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0751647949219,0.9569875597953796,0.2860330045223236,0.1617936939001083,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0751647949219,0.9569875597953796,0.2280762493610382,0.767479658126831,286.0769958496094,284.95001220703125,295.1297607421875,293.2801208496094,295.1271667480469,297.8391418457031,286.0868225097656,1.0,0.292490154504776,1.0,1.0,0.0,1.0,-1.637231945991516,1.6372298002243042,2.1833350274391705e-06,1.258631944656372,1.0,1.0,0.0,27.672340393066406,385.0,34393.03515625,-0.0,327.4275207519531,1.0,283.1499938964844,285.3871459960937,296.37530517578125,298.61602783203125,293.1499938964844,293.1499938964844,283.1499938964844,30267.955078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7039591073989868,1.0,0.0,0.0,3.664506673812866,3.664529800415039,8.960336685959192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.869140625,0.0,1506.309326171875,1895.4371337890625,0.0,1642.136962890625,0.9023554921150208,1.0,0.0,3.0,1.0,0.0
17996040,297.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946350097656,0.9583142399787904,0.3880751430988312,0.155104860663414,297.77392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946350097656,0.9583142399787904,0.3360437154769897,0.1633328795433044,297.8624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946350097656,0.9583142399787904,0.3667978346347809,0.1206371113657951,297.6410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946350097656,0.9583142399787904,0.2863069474697113,0.1633328795433044,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946350097656,0.9583142399787904,0.2278824299573898,0.7747808694839478,286.0964660644531,284.95001220703125,295.1411437988281,293.28631591796875,295.1385803222656,297.8318176269531,286.1063842773437,1.0,0.2951972484588623,1.0,1.0,0.0,1.0,-1.6531046628952026,1.6531025171279907,2.2239003101276467e-06,1.271188497543335,1.0,1.0,0.0,28.10468482971192,405.0,34681.2109375,-0.0,336.6881103515625,1.0,283.1499938964844,285.4013671875,296.381103515625,298.6390686035156,293.1499938964844,293.1499938964844,283.1499938964844,30386.96484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067859172821045,1.0,0.0,0.0,3.671703815460205,3.671726942062378,8.995567668534932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.515625,0.0,1515.2020263671875,1895.4371337890625,0.0,1664.71240234375,0.907071053981781,1.0,0.0,3.0,1.0,0.0
17996100,297.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.9626137614250184,0.3908296823501587,0.1600687503814697,297.750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.9626137614250184,0.3377023637294769,0.1685601025819778,297.8373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.9626137614250184,0.3688267469406128,0.1244979202747345,297.6178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.9626137614250184,0.2871229946613312,0.1685601025819778,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.9626137614250184,0.2271445542573928,0.7995765805244446,286.1561889648437,284.95001220703125,295.1781921386719,293.3066711425781,295.1757507324219,297.8074645996094,286.16522216796875,1.0,0.3042361140251159,1.0,1.0,0.0,1.0,-1.7059234380722046,1.7059210538864136,2.362172836001264e-06,1.3128987550735474,1.0,1.0,0.0,29.58086585998535,405.0,35680.67578125,-0.0,369.03314208984375,1.0,283.1499938964844,285.4407958984375,296.4007263183594,298.7182312011719,293.1499938964844,293.1499938964844,283.1499938964844,31083.919921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161461114883423,1.0,0.0,0.0,3.7135722637176514,3.7135958671569824,9.201889952237252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.76123046875,0.0,1567.6290283203125,1895.4371337890625,0.0,1740.43017578125,0.914547085762024,1.0,0.0,3.0,1.0,0.0
17996160,297.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2178955078125,0.966681182384491,0.3933901786804199,0.1651298403739929,297.72735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2178955078125,0.966681182384491,0.339185893535614,0.1738896667957306,297.81201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2178955078125,0.966681182384491,0.3706664443016052,0.1284343153238296,297.5944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2178955078125,0.966681182384491,0.2877649664878845,0.1738896667957306,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2178955078125,0.966681182384491,0.2262107282876968,0.8248577117919922,286.2196350097656,284.95001220703125,295.2143859863281,293.3267822265625,295.21209716796875,297.7828674316406,286.2291259765625,1.0,0.3134928345680237,1.0,1.0,0.0,1.0,-1.7599637508392334,1.7599612474441528,2.508895704522729e-06,1.35548734664917,1.0,1.0,0.0,31.13954734802246,410.0,36652.046875,-0.0,404.1969909667969,1.0,283.1499938964844,285.4866943359375,296.41949462890625,298.79541015625,293.1499938964844,293.1499938964844,283.1499938964844,31511.95703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253323793411255,1.0,0.0,0.0,3.739053249359131,3.73907732963562,9.328603027825012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6571.7880859375,0.0,1600.1204833984375,1895.4371337890625,0.0,1816.1160888671875,0.9236162900924684,1.0,0.0,3.0,1.0,0.0
17996220,297.8658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33892822265625,0.9738811254501344,0.3980188071727752,0.1751931756734848,297.6803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33892822265625,0.9738811254501344,0.3417007327079773,0.1844868510961532,297.7611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33892822265625,0.9738811254501344,0.3738589286804199,0.1362613588571548,297.5475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.33892822265625,0.9738811254501344,0.2885989248752594,0.1844868510961532,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33892822265625,0.9738811254501344,0.2238356471061706,0.8751261830329895,286.3405456542969,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.7335205078125,286.34918212890625,1.0,0.3318220376968384,1.0,1.0,0.0,1.0,-1.8670847415924072,1.867081880569458,2.8153615403425647e-06,1.439694046974182,1.0,1.0,0.0,34.3846549987793,410.0,38608.2109375,-0.0,480.5905151367188,1.0,283.1499938964844,285.5693664550781,296.4559326171875,298.95086669921875,293.1499938964844,293.1499938964844,283.1499938964844,32632.9921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432824373245239,1.0,0.0,0.0,3.8049802780151367,3.8050053119659424,9.660467412686558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.201171875,0.0,1686.261962890625,1895.4371337890625,0.0,1967.622802734375,0.9398136138916016,1.0,0.0,3.0,1.0,0.0
17996280,297.8658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33892822265625,0.9738811254501344,0.3980188071727752,0.1751931756734848,297.6803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33892822265625,0.9738811254501344,0.3417007327079773,0.1844868510961532,297.7611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33892822265625,0.9738811254501344,0.3738589286804199,0.1362613588571548,297.5475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.33892822265625,0.9738811254501344,0.2885989248752594,0.1844868510961532,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33892822265625,0.9738811254501344,0.2238356471061706,0.8751261830329895,286.3405456542969,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.7335205078125,286.34918212890625,1.0,0.3318220376968384,1.0,1.0,0.0,1.0,-1.8670847415924072,1.867081880569458,2.8153615403425647e-06,1.439694046974182,1.0,1.0,0.0,34.3846549987793,410.0,38608.2109375,-0.0,480.5905151367188,1.0,283.1499938964844,285.5693664550781,296.4559326171875,298.95086669921875,293.1499938964844,293.1499938964844,283.1499938964844,32632.9921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432824373245239,1.0,0.0,0.0,3.8049802780151367,3.8050053119659424,9.660467412686558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.201171875,0.0,1686.261962890625,1895.4371337890625,0.0,1967.622802734375,0.9398136138916016,1.0,0.0,3.0,1.0,0.0
17996340,297.81695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4543762207031,0.97964745759964,0.4020909070968628,0.1846246421337127,297.6341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4543762207031,0.97964745759964,0.3436903357505798,0.1944186389446258,297.7111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4543762207031,0.97964745759964,0.3764863908290863,0.1435969471931457,297.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4543762207031,0.97964745759964,0.2889101803302765,0.1944186389446258,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.45440673828125,0.9809786081314088,0.2208224534988403,0.9264699816703796,286.4558410644531,284.95001220703125,295.3500061035156,293.404541015625,295.3481750488281,297.6848449707031,286.4637451171875,1.0,0.3499697148799896,1.0,1.0,0.0,1.0,-1.9731523990631104,1.973149299621582,3.1388663046527654e-06,1.522773265838623,1.0,1.0,0.0,37.7593994140625,410.0,40523.69140625,0.0,565.0317993164062,1.0,283.1499938964844,285.6474304199219,296.4894714355469,299.1015930175781,293.1499938964844,293.1499938964844,283.04998779296875,33752.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602595686912537,1.0,0.0,0.0,3.869701623916626,3.869727373123169,9.991903198169894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.361328125,0.0,1773.7821044921875,1895.4371337890625,0.0,2114.849853515625,0.954715132713318,1.0,0.0,3.0,1.0,0.0
17996400,297.81695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4543762207031,0.97964745759964,0.4020909070968628,0.1846246421337127,297.6341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4543762207031,0.97964745759964,0.3436903357505798,0.1944186389446258,297.7111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4543762207031,0.97964745759964,0.3764863908290863,0.1435969471931457,297.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4543762207031,0.97964745759964,0.2889101803302765,0.1944186389446258,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.45440673828125,0.9809786081314088,0.2208224534988403,0.9264699816703796,286.4558410644531,284.95001220703125,295.3500061035156,293.404541015625,295.3481750488281,297.6848449707031,286.4637451171875,1.0,0.3499697148799896,1.0,1.0,0.0,1.0,-1.9731523990631104,1.973149299621582,3.1388663046527654e-06,1.522773265838623,1.0,1.0,0.0,37.7593994140625,410.0,40523.69140625,0.0,565.0317993164062,1.0,283.1499938964844,285.6474304199219,296.4894714355469,299.1015930175781,293.1499938964844,293.1499938964844,283.04998779296875,33752.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602595686912537,1.0,0.0,0.0,3.869701623916626,3.869727373123169,9.991903198169894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.361328125,0.0,1773.7821044921875,1895.4371337890625,0.0,2114.849853515625,0.954715132713318,1.0,0.0,3.0,1.0,0.0
17996460,297.7731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5006103515625,0.9843881130218506,0.4060993492603302,0.193699300289154,297.5922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5006103515625,0.9843881130218506,0.3455803394317627,0.2039746940135955,297.665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5006103515625,0.9843881130218506,0.3789469003677368,0.1506550163030624,297.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5006103515625,0.9843881130218506,0.2891457378864288,0.2039746940135955,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.50067138671875,0.9877763986587524,0.2166812270879745,0.9795559644699096,286.50177001953125,284.95001220703125,295.41363525390625,293.4426574707031,295.41192626953125,297.6407165527344,286.50811767578125,1.0,0.3679643869400024,1.0,1.0,0.0,1.0,-2.077963590621948,2.077960252761841,3.4777140172082e-06,1.6047297716140747,1.0,1.0,0.0,41.28045654296875,410.0,42751.87890625,0.0,658.3302612304688,1.0,283.0509338378906,285.6502380371094,296.53570556640625,299.296630859375,293.1499938964844,293.1499938964844,282.75,34713.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800281047821045,1.0,0.0,0.0,3.924392700195313,3.9244191646575928,1.027633288686047e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.4296875,0.0,1850.0577392578125,1895.4371337890625,0.0,2290.392333984375,0.9660579562187196,1.0,0.0,3.0,1.0,0.0
17996520,297.7731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5006103515625,0.9843881130218506,0.4060993492603302,0.193699300289154,297.5922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5006103515625,0.9843881130218506,0.3455803394317627,0.2039746940135955,297.665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5006103515625,0.9843881130218506,0.3789469003677368,0.1506550163030624,297.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5006103515625,0.9843881130218506,0.2891457378864288,0.2039746940135955,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.50067138671875,0.9877763986587524,0.2166812270879745,0.9795559644699096,286.50177001953125,284.95001220703125,295.41363525390625,293.4426574707031,295.41192626953125,297.6407165527344,286.50811767578125,1.0,0.3679643869400024,1.0,1.0,0.0,1.0,-2.077963590621948,2.077960252761841,3.4777140172082e-06,1.6047297716140747,1.0,1.0,0.0,41.28045654296875,410.0,42751.87890625,0.0,658.3302612304688,1.0,283.0509338378906,285.6502380371094,296.53570556640625,299.296630859375,293.1499938964844,293.1499938964844,282.75,34713.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800281047821045,1.0,0.0,0.0,3.924392700195313,3.9244191646575928,1.027633288686047e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.4296875,0.0,1850.0577392578125,1895.4371337890625,0.0,2290.392333984375,0.9660579562187196,1.0,0.0,3.0,1.0,0.0
17996580,297.69659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4061584472656,0.9937480688095092,0.406266838312149,0.2182004302740097,297.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4061584472656,0.9937480688095092,0.3445327281951904,0.2297755479812622,297.5936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4061584472656,0.9937480688095092,0.3782376945018768,0.1697114408016204,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4061584472656,0.9937480688095092,0.2864120304584503,0.2297755479812622,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4059143066406,0.956806778907776,0.2132036983966827,0.9632333517074584,286.4068908691406,284.95001220703125,295.47686767578125,293.4816589355469,295.4752502441406,297.5710144042969,286.4119873046875,1.0,0.385710597038269,1.0,1.0,0.0,1.0,-2.173436403274536,2.1734325885772705,3.802281071330072e-06,1.6790492534637451,1.0,1.0,0.0,46.22575378417969,410.0,45528.43359375,0.0,757.0628051757812,1.0,282.7557067871094,285.5050354003906,296.588623046875,299.5457458496094,293.1499938964844,293.1499938964844,282.45001220703125,35231.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804909348487854,1.0,0.0,0.0,3.953563690185547,3.953590631484986,1.0429673693579389e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.533203125,0.0,1891.6212158203125,1895.4371337890625,0.0,2516.394775390625,0.9729979634284972,1.0,0.0,3.0,1.0,0.0
17996640,297.69659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4061584472656,0.9937480688095092,0.406266838312149,0.2182004302740097,297.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4061584472656,0.9937480688095092,0.3445327281951904,0.2297755479812622,297.5936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4061584472656,0.9937480688095092,0.3782376945018768,0.1697114408016204,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4061584472656,0.9937480688095092,0.2864120304584503,0.2297755479812622,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4059143066406,0.956806778907776,0.2132036983966827,0.9632333517074584,286.4068908691406,284.95001220703125,295.47686767578125,293.4816589355469,295.4752502441406,297.5710144042969,286.4119873046875,1.0,0.385710597038269,1.0,1.0,0.0,1.0,-2.173436403274536,2.1734325885772705,3.802281071330072e-06,1.6790492534637451,1.0,1.0,0.0,46.22575378417969,410.0,45528.43359375,0.0,757.0628051757812,1.0,282.7557067871094,285.5050354003906,296.588623046875,299.5457458496094,293.1499938964844,293.1499938964844,282.45001220703125,35231.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804909348487854,1.0,0.0,0.0,3.953563690185547,3.953590631484986,1.0429673693579389e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.533203125,0.0,1891.6212158203125,1895.4371337890625,0.0,2516.394775390625,0.9729979634284972,1.0,0.0,3.0,1.0,0.0
17996700,297.6525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3146667480469,0.9966650009155272,0.4054058790206909,0.230004072189331,297.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3146667480469,0.9966650009155272,0.343075692653656,0.2422053664922714,297.5529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3146667480469,0.9966650009155272,0.3770555257797241,0.1788920611143112,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3146667480469,0.9966650009155272,0.284049779176712,0.2422053664922714,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.31591796875,0.939897894859314,0.2116301506757736,0.9563219547271729,286.3131408691406,284.95001220703125,295.5083312988281,293.50146484375,295.5067443847656,297.5307006835937,286.3053283691406,1.0,0.3944876194000244,1.0,1.0,0.0,1.0,-2.2201993465423584,2.2201952934265137,3.966890744777629e-06,1.7154194116592407,1.0,1.0,0.0,48.84075927734375,410.0,47416.41015625,0.0,809.3282470703125,1.0,282.49224853515625,285.363525390625,296.626708984375,299.7559509277344,293.1499938964844,293.1499938964844,282.45001220703125,35406.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183712363243103,1.0,0.0,0.0,3.963380813598633,3.9634077548980713,1.0481534218342858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.4306640625,0.0,1905.74755859375,1895.4371337890625,0.0,2640.486572265625,0.9753332734107972,1.0,0.0,3.0,1.0,0.0
17996760,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3090209960937,0.9986024498939514,0.4041372239589691,0.2416283935308456,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3090209960937,0.9986024498939514,0.3411546945571899,0.2544463276863098,297.51123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3090209960937,0.9986024498939514,0.3755031526088714,0.1879331916570663,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3090209960937,0.9986024498939514,0.2811799049377441,0.2544463276863098,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3083801269531,0.9223768711090088,0.2100302278995514,0.9493951797485352,286.3095703125,284.95001220703125,295.5397033691406,293.521484375,295.53814697265625,297.489013671875,286.314697265625,1.0,0.4031942188739776,1.0,1.0,0.0,1.0,-2.2661194801330566,2.266115427017212,4.132108188059647e-06,1.751103758811951,1.0,1.0,0.0,51.58232498168945,410.0,48305.68359375,0.0,863.349853515625,1.0,282.4548034667969,285.3587951660156,296.6163330078125,299.7476806640625,293.1499938964844,293.1499938964844,282.1499938964844,35541.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263729214668274,1.0,0.0,0.0,3.970917463302612,3.97094464302063,1.0521436024646391e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.27783203125,0.0,1916.6402587890625,1895.4371337890625,0.0,2714.707763671875,0.9771260619163512,1.0,0.0,3.0,1.0,0.0
17996820,297.5404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2027282714844,0.9990000128746032,0.4016672968864441,0.2603927254676819,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2027282714844,0.9990000128746032,0.3377131223678589,0.2742060720920563,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2027282714844,0.9990000128746032,0.3727076649665832,0.2025276720523834,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2027587890625,0.9903002977371216,0.2765841782093048,0.2637605965137481,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029113769531,0.8960251212120056,0.2076788395643234,0.9395365118980408,286.2027282714844,284.95001220703125,295.5847473144531,293.5506591796875,295.583251953125,297.4293518066406,286.2035522460937,1.0,0.4156060218811035,1.0,1.0,0.0,1.0,-2.32885217666626,2.328847885131836,4.363641892268788e-06,1.7998783588409424,1.0,1.0,0.0,56.08343124389648,410.0,50568.296875,0.0,943.6837158203124,1.0,282.1679077148437,285.2074890136719,296.6504821777344,299.945068359375,293.1499938964844,293.1499938964844,282.1499938964844,35684.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841796338558197,1.0,0.0,0.0,3.978904485702514,3.9789319038391113,1.0563803698460106e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.16650390625,0.0,1928.228759765625,1895.4371337890625,0.0,2858.5029296875,0.9790258407592772,1.0,0.0,3.0,1.0,0.0
17996880,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2162475585937,0.9990000128746032,0.4003061354160309,0.2688618004322052,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2162475585937,0.9990000128746032,0.3360302150249481,0.2831244170665741,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2162475585937,0.9990000128746032,0.3712927103042602,0.2091147303581237,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2160949707031,0.979929745197296,0.2752265930175781,0.2622703611850738,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.21551513671875,0.8850606679916382,0.2067569643259048,0.9355997443199158,286.21649169921875,284.95001220703125,295.6021423339844,293.5621032714844,295.6006774902344,297.4054870605469,286.2204284667969,1.0,0.4203649759292602,1.0,1.0,0.0,1.0,-2.351546049118042,2.351541757583618,4.448972049431177e-06,1.817485809326172,1.0,1.0,0.0,58.101806640625,410.0,51004.76953125,0.0,975.0890502929688,1.0,282.1568298339844,285.2164611816406,296.6426696777344,299.9410400390625,293.1499938964844,293.1499938964844,281.8500061035156,35726.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447486162185669,1.0,0.0,0.0,3.981236219406128,3.9812636375427246,1.057618760569312e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.3115234375,0.0,1931.62060546875,1895.4371337890625,0.0,2886.11181640625,0.9795804023742676,1.0,0.0,3.0,1.0,0.0
17996940,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1097106933594,0.9990000128746032,0.3969585001468658,0.2855831384658813,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1097106933594,0.9990000128746032,0.3321311175823211,0.3007327914237976,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1097106933594,0.9990000128746032,0.3679519295692444,0.2221202254295349,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11016845703125,0.9580814242362976,0.2730784118175506,0.2599818408489227,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.111572265625,0.8647419214248657,0.2048523873090744,0.9277586340904236,286.1093139648437,284.95001220703125,295.6369323730469,293.5851745605469,295.635498046875,297.3554077148437,286.1051940917969,1.0,0.4298199415206909,1.0,1.0,0.0,1.0,-2.3962459564208984,2.3962414264678955,4.619526407623198e-06,1.8521406650543213,1.0,1.0,0.0,62.25364303588867,410.0,52946.95703125,0.0,1039.67626953125,1.0,281.88311767578125,285.0668640136719,296.6815185546875,300.1439208984375,293.1499938964844,293.1499938964844,281.8500061035156,35795.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564380407333374,1.0,0.0,0.0,3.985087394714356,3.985114812850952,1.059666033143003e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.14404296875,0.0,1937.2318115234373,1895.4371337890625,0.0,2995.603515625,0.9804964065551758,1.0,0.0,3.0,1.0,0.0
17997000,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.11346435546875,0.9990000128746032,0.3937942683696747,0.2990978360176086,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11346435546875,0.9987896680831908,0.3286752104759216,0.3133439123630523,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.11346435546875,0.9990000128746032,0.3648743629455566,0.232631653547287,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1131286621094,0.940109133720398,0.2718140184879303,0.2586709260940552,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1124267578125,0.8498084545135498,0.2033123672008514,0.9213134050369264,286.1136474609375,284.95001220703125,295.6641845703125,293.6034545898437,295.6627502441406,297.3145446777344,286.11785888671875,1.0,0.437160849571228,1.0,1.0,0.0,1.0,-2.4301953315734863,2.4301905632019043,4.751320830109762e-06,1.878475308418274,1.0,1.0,0.0,65.68226623535156,410.0,53640.75390625,0.0,1091.7305908203125,1.0,281.8551330566406,285.0674133300781,296.6744384765625,300.1336975097656,293.1499938964844,293.1499938964844,281.54998779296875,35837.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612403869628906,1.0,0.0,0.0,3.987404584884644,3.98743200302124,1.0608986258375808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.650390625,0.0,1940.6129150390625,1895.4371337890625,0.0,3040.638427734375,0.9810475707054138,1.0,0.0,3.0,1.0,0.0
17997060,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983215332031,0.9972990155220032,0.3830282390117645,0.3477287292480469,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9982604980469,0.9440577626228333,0.3228150308132171,0.3075474500656128,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.998291015625,0.9770439863204956,0.3560571372509002,0.2509423196315765,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99810791015625,0.8836044073104858,0.2695750892162323,0.2567740678787231,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.997802734375,0.8030650615692139,0.1996667087078094,0.9071455597877502,285.9983215332031,284.95001220703125,295.72576904296875,293.6455383300781,295.7243957519531,297.2185974121094,285.9996032714844,1.0,0.4534092545509338,1.0,1.0,0.0,1.0,-2.48349666595459,2.4834916591644287,4.963271294400329e-06,1.9204236268997192,1.0,1.0,0.0,77.59736633300781,410.0,55950.97265625,0.0,1203.7744140625,1.0,281.5560607910156,284.9070129394531,296.70611572265625,300.3169250488281,293.1499938964844,293.1499938964844,281.25,35903.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757842779159546,1.0,0.0,0.0,3.991082191467285,3.991109609603882,1.0628564268699847e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.40625,0.0,1945.9873046875,1895.4371337890625,0.0,3177.060791015625,0.981922209262848,1.0,0.0,3.0,1.0,0.0
17997120,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983215332031,0.9972990155220032,0.3830282390117645,0.3477287292480469,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9982604980469,0.9440577626228333,0.3228150308132171,0.3075474500656128,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.998291015625,0.9770439863204956,0.3560571372509002,0.2509423196315765,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99810791015625,0.8836044073104858,0.2695750892162323,0.2567740678787231,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.997802734375,0.8030650615692139,0.1996667087078094,0.9071455597877502,285.9983215332031,284.95001220703125,295.72576904296875,293.6455383300781,295.7243957519531,297.2185974121094,285.9996032714844,1.0,0.4534092545509338,1.0,1.0,0.0,1.0,-2.48349666595459,2.4834916591644287,4.963271294400329e-06,1.9204236268997192,1.0,1.0,0.0,77.59736633300781,410.0,55950.97265625,0.0,1203.7744140625,1.0,281.5560607910156,284.9070129394531,296.70611572265625,300.3169250488281,293.1499938964844,293.1499938964844,281.25,35903.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757842779159546,1.0,0.0,0.0,3.991082191467285,3.991109609603882,1.0628564268699847e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.40625,0.0,1945.9873046875,1895.4371337890625,0.0,3177.060791015625,0.981922209262848,1.0,0.0,3.0,1.0,0.0
17997180,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7778625488281,0.8993850946426392,0.3736550509929657,0.3390114307403564,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.778076171875,0.8527894616127014,0.3191241025924682,0.3048453629016876,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7779541015625,0.879827082157135,0.3506699800491333,0.2472832053899765,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7783508300781,0.8065912127494812,0.2672916054725647,0.2557635605335235,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789611816406,0.7295470237731934,0.195674329996109,0.8947086930274963,285.77789306640625,284.95001220703125,295.7869567871094,293.6882629394531,295.7855529785156,297.1522216796875,285.7753601074219,1.0,0.4683391451835632,1.0,1.0,0.0,1.0,-2.450924634933472,2.4509198665618896,4.834569608647144e-06,1.895517349243164,1.0,1.0,0.0,103.80001831054688,410.0,56943.5078125,0.0,1274.0576171875,1.0,281.2546691894531,284.6659240722656,296.7288513183594,300.4290466308594,293.1499938964844,293.1499938964844,280.95001220703125,35942.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864440321922302,1.0,0.0,0.0,3.993265628814697,3.993293285369873,1.06401978428039e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.81640625,0.0,1949.18310546875,1895.4371337890625,0.0,3276.9375,0.982441544532776,1.0,0.0,3.0,1.0,0.0
17997240,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7778625488281,0.8993850946426392,0.3736550509929657,0.3390114307403564,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.778076171875,0.8527894616127014,0.3191241025924682,0.3048453629016876,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7779541015625,0.879827082157135,0.3506699800491333,0.2472832053899765,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7783508300781,0.8065912127494812,0.2672916054725647,0.2557635605335235,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789611816406,0.7295470237731934,0.195674329996109,0.8947086930274963,285.77789306640625,284.95001220703125,295.7869567871094,293.6882629394531,295.7855529785156,297.1522216796875,285.7753601074219,1.0,0.4683391451835632,1.0,1.0,0.0,1.0,-2.450924634933472,2.4509198665618896,4.834569608647144e-06,1.895517349243164,1.0,1.0,0.0,103.80001831054688,410.0,56943.5078125,0.0,1274.0576171875,1.0,281.2546691894531,284.6659240722656,296.7288513183594,300.4290466308594,293.1499938964844,293.1499938964844,280.95001220703125,35942.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864440321922302,1.0,0.0,0.0,3.993265628814697,3.993293285369873,1.06401978428039e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.81640625,0.0,1949.18310546875,1895.4371337890625,0.0,3276.9375,0.982441544532776,1.0,0.0,3.0,1.0,0.0
