time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17997300,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6163024902344,0.8703266382217407,0.3710720241069793,0.3367790281772613,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.617431640625,0.828070878982544,0.317533403635025,0.3037997186183929,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6167297363281,0.8526915311813354,0.3487370312213897,0.246196448802948,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.61895751953125,0.7815504670143127,0.2660894989967346,0.255157470703125,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6225891113281,0.7070714831352234,0.1937000304460525,0.8881974220275879,285.61651611328125,284.95001220703125,295.8173522949219,293.7098999023437,295.81597900390625,297.13287353515625,285.6033020019531,1.0,0.4753630757331848,1.0,1.0,0.0,1.0,-2.437126874923706,2.437122106552124,4.780136350746034e-06,1.884734869003296,1.0,1.0,0.0,115.90609741210938,410.0,57951.22265625,0.0,1307.7496337890625,1.0,280.9916076660156,284.4771728515625,296.7587280273437,300.5776062011719,293.1499938964844,293.1499938964844,280.95001220703125,35955.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917377591133118,1.0,0.0,0.0,3.993998289108277,3.994025707244873,1.064410184881126e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.9326171875,0.0,1950.2559814453125,1895.4371337890625,0.0,3326.455322265625,0.9826157689094543,1.0,0.0,3.0,1.0,0.0
17997360,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5499267578125,0.8481531143188477,0.3688998818397522,0.3350817859172821,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5500793457031,0.808107852935791,0.3159841895103454,0.3027797341346741,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54998779296875,0.8320427536964417,0.3469566106796264,0.2452415823936462,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55029296875,0.7617550492286682,0.2648324370384216,0.2544586062431335,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5508117675781,0.6870520114898682,0.1917348206043243,0.881582498550415,285.5499572753906,284.95001220703125,295.84765625,293.7316589355469,295.8462829589844,297.116455078125,285.54791259765625,1.0,0.4821012318134308,1.0,1.0,0.0,1.0,-2.4239273071289062,2.423922538757324,4.728395651909523e-06,1.8744382858276367,1.0,1.0,0.0,127.58467864990234,398.0,57950.01171875,0.0,1339.9970703125,1.0,280.9537658691406,284.4234619140625,296.752685546875,300.51318359375,293.1499938964844,293.1499938964844,280.6499938964844,35965.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924477696418762,1.0,0.0,0.0,3.994560956954956,3.9945883750915527,1.0647100907590357e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.3525390625,0.0,1951.080322265625,1895.4371337890625,0.0,3333.091064453125,0.9827495813369752,1.0,0.0,3.0,1.0,0.0
17997420,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293151855469,0.8165815472602844,0.3650440871715545,0.3323629796504974,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3295288085937,0.7758099436759949,0.3129638433456421,0.3008055686950683,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32940673828125,0.80056232213974,0.3436053693294525,0.2435293644666671,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.32977294921875,0.7334902286529541,0.2622484862804413,0.252933531999588,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33038330078125,0.6569567322731018,0.1878698617219925,0.8683937788009644,285.3293762207031,284.95001220703125,295.9079284667969,293.775634765625,295.9065246582031,297.088623046875,285.32666015625,1.0,0.4942309260368347,1.0,1.0,0.0,1.0,-2.398555517196656,2.398550748825073,4.629783688869793e-06,1.8546597957611084,1.0,1.0,0.0,149.1784210205078,386.0,58942.390625,0.0,1397.4154052734375,1.0,280.65740966796875,284.1871032714844,296.785888671875,300.6054077148437,293.1499938964844,293.1499938964844,280.3500061035156,35979.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966684341430664,1.0,0.0,0.0,3.995331525802612,3.995359182357788,1.0651209549905616e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.189453125,0.0,1952.2098388671875,1895.4371337890625,0.0,3372.509765625,0.9829328656196594,1.0,0.0,3.0,1.0,0.0
17997480,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293151855469,0.8165815472602844,0.3650440871715545,0.3323629796504974,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3295288085937,0.7758099436759949,0.3129638433456421,0.3008055686950683,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32940673828125,0.80056232213974,0.3436053693294525,0.2435293644666671,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.32977294921875,0.7334902286529541,0.2622484862804413,0.252933531999588,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33038330078125,0.6569567322731018,0.1878698617219925,0.8683937788009644,285.3293762207031,284.95001220703125,295.9079284667969,293.775634765625,295.9065246582031,297.088623046875,285.32666015625,1.0,0.4942309260368347,1.0,1.0,0.0,1.0,-2.398555517196656,2.398550748825073,4.629783688869793e-06,1.8546597957611084,1.0,1.0,0.0,149.1784210205078,386.0,58942.390625,0.0,1397.4154052734375,1.0,280.65740966796875,284.1871032714844,296.785888671875,300.6054077148437,293.1499938964844,293.1499938964844,280.3500061035156,35979.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966684341430664,1.0,0.0,0.0,3.995331525802612,3.995359182357788,1.0651209549905616e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.189453125,0.0,1952.2098388671875,1895.4371337890625,0.0,3372.509765625,0.9829328656196594,1.0,0.0,3.0,1.0,0.0
17997540,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024475097656,0.7918113470077515,0.3613246977329254,0.3298112452030182,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026611328125,0.7528121471405029,0.3099564015865326,0.2987917959690094,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025390625,0.7760255336761475,0.3403080701828003,0.2418404966592788,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029357910156,0.7128865718841553,0.2596015036106109,0.2512660622596741,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.6359646320343018,0.1841007769107818,0.8552693128585815,285.1025085449219,284.95001220703125,295.9671630859375,293.8197326660156,295.9657592773437,297.05816650390625,285.0995788574219,1.0,0.5047215223312378,1.0,1.0,0.0,1.0,-2.373271942138672,2.373267412185669,4.532633738563163e-06,1.834973931312561,1.0,1.0,0.0,168.67886352539062,386.0,59914.1640625,0.0,1445.1378173828125,1.0,280.3576965332031,283.9453125,296.8275146484375,300.7094421386719,293.1499938964844,293.1499938964844,280.3500061035156,35987.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005217552185059,1.0,0.0,0.0,3.995785713195801,3.995813369750977,1.0653631079549086e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.5986328125,0.0,1952.875732421875,1895.4371337890625,0.0,3408.44775390625,0.9830408692359924,1.0,0.0,3.0,1.0,0.0
17997600,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.7915982007980347,0.3612927198410034,0.3297865390777588,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.7526236176490784,0.3099294304847717,0.298771858215332,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.775820791721344,0.3402789831161499,0.2418239414691925,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.712702214717865,0.2595775127410888,0.2512492537498474,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031494140625,0.6357921361923218,0.1840659379959106,0.8551417589187622,285.10205078125,284.95001220703125,295.9677429199219,293.8201599121094,295.9663391113281,297.05792236328125,285.09918212890625,1.0,0.5048149824142456,1.0,1.0,0.0,1.0,-2.3730251789093018,2.373020648956299,4.531690137810074e-06,1.8347814083099363,1.0,1.0,0.0,168.8574981689453,374.0,59912.71484375,0.0,1445.5504150390625,1.0,280.3575134277344,283.9449462890625,296.8275146484375,300.70880126953125,293.1499938964844,293.1499938964844,280.04998779296875,35987.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004849195480347,1.0,0.0,0.0,3.995789051055908,3.995816469192505,1.0653648132574745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.703125,0.0,1952.88037109375,1895.4371337890625,0.0,3408.104248046875,0.9830416440963744,1.0,0.0,3.0,1.0,0.0
17997660,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7785817980766296,0.3588815331459045,0.328145831823349,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7412596344947815,0.3079841732978821,0.2974520325660705,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7634144425392151,0.3381436169147491,0.2407259047031402,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7009028792381287,0.2578550279140472,0.2501331269741058,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.6252607703208923,0.1816919893026352,0.8468050360679626,284.90936279296875,284.95001220703125,296.00506591796875,293.848388671875,296.003662109375,297.04022216796875,284.90191650390625,1.0,0.5107125043869019,1.0,1.0,0.0,1.0,-2.3567938804626465,2.356789350509644,4.469927262107376e-06,1.8221611976623533,0.9541881680488586,0.9541881680488586,0.0,180.29171752929688,374.0,60812.3828125,0.0,1471.212158203125,1.0,280.0746459960937,283.73309326171875,296.8728332519531,300.856201171875,293.1499938964844,293.1499938964844,280.04998779296875,36994.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046326875686646,1.0,0.0,0.0,3.981235027313232,3.981262445449829,1.0576180784482858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.2314453125,0.0,1941.9718017578125,1895.4371337890625,0.0,3446.728271484375,0.9794498085975648,1.0,0.0,3.0,1.0,0.0
17997720,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7716422080993652,0.3574804961681366,0.3270861506462097,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7352856397628784,0.3068448901176452,0.2966110110282898,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7568812370300293,0.33689746260643,0.2400225549936294,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6944485902786255,0.2568440437316894,0.2494183480739593,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6194970607757568,0.1803043335676193,0.8417339324951172,284.897705078125,284.95001220703125,296.0270690917969,293.8652038574219,296.0256652832031,297.0303955078125,284.8995361328125,1.0,0.513935923576355,1.0,1.0,0.0,1.0,-2.346714735031128,2.346710205078125,4.4317985157249495e-06,1.8143244981765747,0.9335910081863404,0.9335910081863404,0.0,186.78697204589844,362.0,60556.26171875,0.0,1484.516845703125,1.0,280.0557861328125,283.73651123046875,296.8695373535156,300.7986145019531,293.1499938964844,293.1499938964844,279.75,38453.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90368914604187,1.0,0.0,0.0,3.929734230041504,3.9297614097595215,1.0304327133781044e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9478.9384765625,0.0,1886.9859619140625,1895.4371337890625,0.0,3437.947509765625,0.9693590402603148,1.0,0.0,3.0,1.0,0.0
17997780,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.79248046875,0.7631959915161133,0.3556298613548279,0.3257515430450439,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.792724609375,0.727954089641571,0.3053453266620636,0.2955258786678314,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925720214844,0.7489646673202515,0.3352655470371246,0.239127367734909,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931213378906,0.6864421367645264,0.2555117011070251,0.2484920918941497,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945861816406,0.611923098564148,0.1784499138593673,0.8349584937095642,284.79254150390625,284.95001220703125,296.0576171875,293.8887023925781,296.0561828613281,297.0189514160156,284.7931213378906,1.0,0.5181201100349426,1.0,1.0,0.0,1.0,-2.333479404449463,2.33347487449646,4.381980943435337e-06,1.80402946472168,0.8286304473876953,0.8286304473876953,0.0,195.2923583984375,362.0,60811.953125,0.0,1501.677978515625,1.0,279.7912292480469,283.6253967285156,296.9065856933594,300.9214782714844,293.1499938964844,293.1499938964844,279.75,43572.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063135385513306,1.0,0.0,0.0,3.785109758377075,3.785136461257935,9.559830687067006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.951171875,0.0,1747.50048828125,1895.4371337890625,0.0,3462.36083984375,0.9378222227096558,1.0,0.0,3.0,1.0,0.0
17997840,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.756346583366394,0.3542098104953766,0.3245695829391479,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7218791246414185,0.3041566014289856,0.2945737838745117,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.742576539516449,0.3339994847774505,0.2383470833301544,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6798607707023621,0.2544497847557068,0.2476780414581298,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.6051794290542603,0.1768765151500702,0.8288997411727905,284.87469482421875,284.95001220703125,296.0859069824219,293.91070556640625,296.0845031738281,297.011474609375,284.8807983398437,1.0,0.5216965079307556,1.0,1.0,0.0,1.0,-2.3217194080352783,2.3217151165008545,4.337937298259931e-06,1.7948663234710691,0.8449599742889404,0.8449599742889404,0.0,202.6835174560547,350.0,60305.16796875,0.0,1516.0657958984375,1.0,279.75689697265625,283.7193298339844,296.8972473144531,300.80926513671875,293.1499938964844,293.1499938964844,280.04998779296875,42490.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034578204154968,1.0,0.0,0.0,3.633647918701172,3.6336729526519775,8.810062581687816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.517578125,0.0,1563.394287109375,1895.4371337890625,0.0,3435.794921875,0.9079434275627136,1.0,0.0,3.0,1.0,0.0
17997900,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7507153749465942,0.3534485399723053,0.3238255381584167,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7166069149971008,0.3033759295940399,0.2938965260982513,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7372646927833557,0.3332313597202301,0.2378232032060623,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6743053197860718,0.2537389993667602,0.2470955848693847,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.5991483330726624,0.1755580604076385,0.8235843181610107,285.0161437988281,284.95001220703125,296.1151428222656,293.9336242675781,296.1137390136719,297.0102844238281,285.0229797363281,1.0,0.5251116752624512,1.0,1.0,0.0,1.0,-2.3122920989990234,2.3122878074646,4.30272530138609e-06,1.7874796390533447,0.9365257620811462,0.9365257620811462,0.0,209.48501586914065,350.0,59587.88671875,0.0,1530.9195556640625,1.0,280.0017395019531,283.8712158203125,296.8681030273437,300.6116943359375,293.1499938964844,293.1499938964844,280.04998779296875,35607.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939749598503113,1.0,0.0,0.0,3.673341751098633,3.673365831375122,9.003594527712266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.4970703125,0.0,1556.33935546875,1895.4371337890625,0.0,3347.360107421875,0.9127085208892822,1.0,0.0,3.0,1.0,0.0
17997960,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7463576793670654,0.3529227674007416,0.3235386908054352,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7122416496276855,0.3027886748313904,0.2935297191143036,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7330754399299622,0.3326636254787445,0.2375707477331161,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6698971390724182,0.2532044947147369,0.2467804253101349,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.5940791964530945,0.1744086295366287,0.8193045854568481,285.01177978515625,284.95001220703125,296.1442565917969,293.9566345214844,296.142822265625,297.0117492675781,285.00927734375,1.0,0.5282464623451233,1.0,1.0,0.0,1.0,-2.3056814670562744,2.3056771755218506,4.278155756765045e-06,1.7823176383972168,0.9569112062454224,0.9569112062454224,0.0,215.4305877685547,338.0,59725.36328125,0.0,1545.8662109375,1.0,280.0430603027344,283.8558044433594,296.9085998535156,300.7002868652344,293.1499938964844,293.1499938964844,279.75,33807.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897718191146851,1.0,0.0,0.0,3.7458879947662354,3.745912551879883,9.362737500850926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.451171875,0.0,1625.6492919921875,1895.4371337890625,0.0,3308.073486328125,0.9251482486724854,1.0,0.0,3.0,1.0,0.0
17998020,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7381350994110107,0.3506466150283813,0.3222272396087646,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7036542296409607,0.3009986579418182,0.2924568653106689,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7252110838890076,0.3306898474693298,0.2366899400949478,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6618238091468811,0.2516358196735382,0.2458858340978622,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.5844257473945618,0.1718300580978393,0.8102598786354065,284.9004211425781,284.95001220703125,296.2020874023437,294.0029602050781,296.20068359375,297.00543212890625,284.90509033203125,1.0,0.5336803197860718,1.0,1.0,0.0,1.0,-2.2898244857788086,2.289820432662964,4.219703896524152e-06,1.77003812789917,0.8570845127105713,0.8570845127105713,0.0,226.5679473876953,326.0,60069.23828125,0.0,1569.11767578125,1.0,279.757080078125,283.7475891113281,297.0057373046875,300.8915100097656,293.1499938964844,293.1499938964844,280.04998779296875,39720.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944313526153564,1.0,0.0,0.0,3.5951037406921387,3.595127820968628,8.624147085356526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.5556640625,0.0,1500.364990234375,1895.4371337890625,0.0,3351.623291015625,0.8964303135871887,1.0,0.0,3.0,1.0,0.0
17998080,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7381350994110107,0.3506466150283813,0.3222272396087646,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7036542296409607,0.3009986579418182,0.2924568653106689,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7252110838890076,0.3306898474693298,0.2366899400949478,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6618238091468811,0.2516358196735382,0.2458858340978622,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.5844257473945618,0.1718300580978393,0.8102598786354065,284.9004211425781,284.95001220703125,296.2020874023437,294.0029602050781,296.20068359375,297.00543212890625,284.90509033203125,1.0,0.5336803197860718,1.0,1.0,0.0,1.0,-2.2898244857788086,2.289820432662964,4.219703896524152e-06,1.77003812789917,0.8570845127105713,0.8570845127105713,0.0,226.5679473876953,326.0,60069.23828125,0.0,1569.11767578125,1.0,279.757080078125,283.7475891113281,297.0057373046875,300.8915100097656,293.1499938964844,293.1499938964844,280.04998779296875,39720.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944313526153564,1.0,0.0,0.0,3.5951037406921387,3.595127820968628,8.624147085356526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.5556640625,0.0,1500.364990234375,1895.4371337890625,0.0,3351.623291015625,0.8964303135871887,1.0,0.0,3.0,1.0,0.0
17998140,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.7337438464164734,0.3498238921165466,0.3214272558689117,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.6989304423332214,0.3002353310585022,0.2918002307415008,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.7209170460700989,0.3299027383327484,0.2361545711755752,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.6575319170951843,0.2509616613388061,0.2453398406505584,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.5789535641670227,0.1704423725605011,0.8046492338180542,285.0395812988281,284.95001220703125,296.23883056640625,294.0328063964844,296.2374267578125,297.0066833496094,285.0385131835937,1.0,0.5365986824035645,1.0,1.0,0.0,1.0,-2.280031204223633,2.280026912689209,4.183501914667431e-06,1.7622755765914917,0.9618570804595948,0.9618570804595948,0.0,232.8133850097656,326.0,59532.29296875,0.0,1580.821533203125,1.0,280.02099609375,283.8874206542969,296.9856262207031,300.7362976074219,293.1499938964844,293.1499938964844,280.04998779296875,33164.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856760263442993,1.0,0.0,0.0,3.6808929443359375,3.680916786193848,9.04064961559925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.7001953125,0.0,1546.41357421875,1895.4371337890625,0.0,3269.747802734375,0.9114044904708862,1.0,0.0,3.0,1.0,0.0
17998200,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7318112850189209,0.3494355976581573,0.321217268705368,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.6967875361442566,0.2998692095279693,0.2915811836719513,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.718963086605072,0.3295228779315948,0.2359899878501892,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.655610978603363,0.2506414949893951,0.2451608031988144,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.5763512253761292,0.1697221547365188,0.8019636869430542,285.0203857421875,284.95001220703125,296.2593994140625,294.04962158203125,296.25799560546875,297.0082702636719,285.01678466796875,1.0,0.5380669236183167,1.0,1.0,0.0,1.0,-2.27587628364563,2.275872230529785,4.1682324081193656e-06,1.7590047121047974,0.9684656858444214,0.9684656858444214,0.0,235.84390258789065,314.0,59644.26171875,0.0,1587.222412109375,1.0,280.0429077148437,283.8652038574219,297.0171813964844,300.8053894042969,293.1499938964844,293.1499938964844,279.75,32904.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842365741729736,1.0,0.0,0.0,3.7328498363494873,3.732874155044556,9.297674523622844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.009765625,0.0,1603.6217041015625,1895.4371337890625,0.0,3256.270263671875,0.921450674533844,1.0,0.0,3.0,1.0,0.0
17998260,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7261607646942139,0.3471487462520599,0.319793552160263,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.6907637715339661,0.2981774508953094,0.2905043661594391,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7132563591003418,0.3275964260101318,0.2350687533617019,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.6502951383590698,0.2491899728775024,0.2442791312932968,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.5690624117851257,0.1673575937747955,0.793428361415863,284.89324951171875,284.95001220703125,296.3161926269531,294.0965881347656,296.3147888183594,297.0035705566406,284.8982849121094,1.0,0.5414856672286987,1.0,1.0,0.0,1.0,-2.260459899902344,2.260455846786499,4.112469923711615e-06,1.7472339868545532,0.8580049872398376,0.8580049872398376,0.0,243.90310668945312,302.0,60031.9921875,0.0,1598.4425048828125,1.0,279.757080078125,283.74334716796875,297.10723876953125,300.9945678710937,293.1499938964844,293.1499938964844,280.04998779296875,39532.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904536962509155,1.0,0.0,0.0,3.596165657043457,3.5961897373199463,8.62924196098902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.59765625,0.0,1500.135986328125,1895.4371337890625,0.0,3314.4501953125,0.8963574171066284,1.0,0.0,3.0,1.0,0.0
17998320,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7261607646942139,0.3471487462520599,0.319793552160263,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.6907637715339661,0.2981774508953094,0.2905043661594391,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7132563591003418,0.3275964260101318,0.2350687533617019,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.6502951383590698,0.2491899728775024,0.2442791312932968,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.5690624117851257,0.1673575937747955,0.793428361415863,284.89324951171875,284.95001220703125,296.3161926269531,294.0965881347656,296.3147888183594,297.0035705566406,284.8982849121094,1.0,0.5414856672286987,1.0,1.0,0.0,1.0,-2.260459899902344,2.260455846786499,4.112469923711615e-06,1.7472339868545532,0.8580049872398376,0.8580049872398376,0.0,243.90310668945312,302.0,60031.9921875,0.0,1598.4425048828125,1.0,279.757080078125,283.74334716796875,297.10723876953125,300.9945678710937,293.1499938964844,293.1499938964844,280.04998779296875,39532.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904536962509155,1.0,0.0,0.0,3.596165657043457,3.5961897373199463,8.62924196098902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.59765625,0.0,1500.135986328125,1895.4371337890625,0.0,3314.4501953125,0.8963574171066284,1.0,0.0,3.0,1.0,0.0
17998380,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7217888832092285,0.3459752202033996,0.3186888098716736,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.686072587966919,0.297133207321167,0.2895893156528473,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7086203694343567,0.3264838755130768,0.2343136817216873,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.6462268233299255,0.248292863368988,0.2435288429260254,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.5629734396934509,0.1654119789600372,0.7853443622589111,285.0162353515625,284.95001220703125,296.3724365234375,294.1438293457031,296.3710327148437,297.0074768066406,285.0126037597656,1.0,0.5439966320991516,1.0,1.0,0.0,1.0,-2.246509552001953,2.2465054988861084,4.062187144882046e-06,1.7364864349365234,0.9679616689682008,0.9679616689682008,0.0,250.3046264648437,290.0,59605.87890625,0.0,1604.9854736328125,1.0,280.0429077148437,283.8631591796875,297.1138610839844,300.9019470214844,293.1499938964844,293.1499938964844,279.75,32905.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880672812461853,1.0,0.0,0.0,3.7324042320251465,3.732428550720215,9.295454788116332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.8408203125,0.0,1603.11962890625,1895.4371337890625,0.0,3222.885498046875,0.9213392734527588,1.0,0.0,3.0,1.0,0.0
17998440,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7217888832092285,0.3459752202033996,0.3186888098716736,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.686072587966919,0.297133207321167,0.2895893156528473,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7086203694343567,0.3264838755130768,0.2343136817216873,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.6462268233299255,0.248292863368988,0.2435288429260254,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.5629734396934509,0.1654119789600372,0.7853443622589111,285.0162353515625,284.95001220703125,296.3724365234375,294.1438293457031,296.3710327148437,297.0074768066406,285.0126037597656,1.0,0.5439966320991516,1.0,1.0,0.0,1.0,-2.246509552001953,2.2465054988861084,4.062187144882046e-06,1.7364864349365234,0.9679616689682008,0.9679616689682008,0.0,250.3046264648437,290.0,59605.87890625,0.0,1604.9854736328125,1.0,280.0429077148437,283.8631591796875,297.1138610839844,300.9019470214844,293.1499938964844,293.1499938964844,279.75,32905.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880672812461853,1.0,0.0,0.0,3.7324042320251465,3.732428550720215,9.295454788116332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.8408203125,0.0,1603.11962890625,1895.4371337890625,0.0,3222.885498046875,0.9213392734527588,1.0,0.0,3.0,1.0,0.0
17998500,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.7199583649635315,0.344988077878952,0.3181797564029693,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.684141218662262,0.2964085638523102,0.2891742885112762,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7066412568092346,0.325647234916687,0.2339643687009811,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.6445725560188293,0.2476805448532104,0.2431931346654892,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.5603382587432861,0.1643518954515457,0.7815200686454773,284.8655700683594,284.95001220703125,296.4003601074219,294.1675109863281,296.3989562988281,297.0069274902344,284.85614013671875,1.0,0.5449413061141968,1.0,1.0,0.0,1.0,-2.239986658096313,2.2399826049804688,4.03885860578157e-06,1.731501579284668,0.8670783042907715,0.8670783042907715,0.0,252.94241333007807,290.0,60365.46875,0.0,1606.63134765625,1.0,279.79571533203125,283.6957702636719,297.1928100585937,301.1444396972656,293.1499938964844,293.1499938964844,279.75,37204.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862231969833374,1.0,0.0,0.0,3.707161664962769,3.707186222076416,9.170147450277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.0439453125,0.0,1606.849853515625,1895.4371337890625,0.0,3274.8701171875,0.9164847135543824,1.0,0.0,3.0,1.0,0.0
17998560,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7177699208259583,0.3437775373458862,0.3172343373298645,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.6819654107093811,0.2955440282821655,0.2884978950023651,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7043659090995789,0.3246410489082336,0.2333678007125854,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.6427178978919983,0.2469489276409149,0.2426383793354034,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.5574692487716675,0.1632077097892761,0.7770103216171265,284.8897399902344,284.95001220703125,296.4281311035156,294.1912536621094,296.4267578125,297.0044250488281,284.8956298828125,1.0,0.5456728935241699,1.0,1.0,0.0,1.0,-2.231240510940552,2.231236457824707,4.0075951801554766e-06,1.7247623205184937,0.855448305606842,0.855448305606842,0.0,255.60821533203125,278.0,59959.8203125,0.0,1605.48876953125,1.0,279.75714111328125,283.74420166015625,297.2022705078125,301.0871887207031,293.1499938964844,293.1499938964844,280.04998779296875,39732.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869061470031738,1.0,0.0,0.0,3.5902209281921387,3.590245008468628,8.600736123298702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.740234375,0.0,1495.1455078125,1895.4371337890625,0.0,3281.2626953125,0.8951900601387024,1.0,0.0,3.0,1.0,0.0
17998620,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7147913575172424,0.3427022099494934,0.3161180019378662,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.678936779499054,0.2946082949638366,0.2875799834728241,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7012277245521545,0.3236218690872192,0.2325989305973053,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.6401532888412476,0.2461626380681991,0.2418882697820663,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.5529648661613464,0.1614137440919876,0.7691238522529602,285.0150146484375,284.95001220703125,296.4832763671875,294.2388610839844,296.4819030761719,297.0093994140625,285.0113220214844,1.0,0.5465700626373291,1.0,1.0,0.0,1.0,-2.217494010925293,2.217490196228028,3.95858069168753e-06,1.7140884399414062,0.965954065322876,0.965954065322876,0.0,259.4008483886719,266.0,59550.28515625,0.0,1602.15576171875,1.0,280.0428771972656,283.8645324707031,297.2088928222656,300.99462890625,293.1499938964844,293.1499938964844,279.75,32919.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770917654037476,1.0,0.0,0.0,3.727515935897827,3.727540016174317,9.271121825804584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.5234375,0.0,1597.5947265625,1895.4371337890625,0.0,3189.320068359375,0.9202415347099304,1.0,0.0,3.0,1.0,0.0
17998680,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7147913575172424,0.3427022099494934,0.3161180019378662,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.678936779499054,0.2946082949638366,0.2875799834728241,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7012277245521545,0.3236218690872192,0.2325989305973053,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.6401532888412476,0.2461626380681991,0.2418882697820663,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.5529648661613464,0.1614137440919876,0.7691238522529602,285.0150146484375,284.95001220703125,296.4832763671875,294.2388610839844,296.4819030761719,297.0093994140625,285.0113220214844,1.0,0.5465700626373291,1.0,1.0,0.0,1.0,-2.217494010925293,2.217490196228028,3.95858069168753e-06,1.7140884399414062,0.965954065322876,0.965954065322876,0.0,259.4008483886719,266.0,59550.28515625,0.0,1602.15576171875,1.0,280.0428771972656,283.8645324707031,297.2088928222656,300.99462890625,293.1499938964844,293.1499938964844,279.75,32919.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770917654037476,1.0,0.0,0.0,3.727515935897827,3.727540016174317,9.271121825804584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.5234375,0.0,1597.5947265625,1895.4371337890625,0.0,3189.320068359375,0.9202415347099304,1.0,0.0,3.0,1.0,0.0
17998740,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7119988799095154,0.340603768825531,0.3146553635597229,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.6763036847114563,0.2931307554244995,0.2864933609962463,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.6984160542488098,0.3218439817428589,0.2316337525844574,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.637943685054779,0.2449307888746261,0.2410037368535995,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.5488950610160828,0.159368485212326,0.7610191702842712,284.8910827636719,284.95001220703125,296.537841796875,294.2865905761719,296.5364685058594,297.0075988769531,284.89666748046875,1.0,0.5467535853385925,1.0,1.0,0.0,1.0,-2.2024805545806885,2.202476739883423,3.905666289938381e-06,1.7025787830352783,0.8546827435493469,0.8546827435493469,0.0,262.2476501464844,254.0,59894.90234375,0.0,1593.609375,1.0,279.75714111328125,283.74853515625,297.297119140625,301.178466796875,293.1499938964844,293.1499938964844,280.04998779296875,39703.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883263111114502,1.0,0.0,0.0,3.583092212677002,3.583116054534912,8.566614724259125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.3671875,0.0,1487.2001953125,1895.4371337890625,0.0,3247.153076171875,0.8936489820480347,1.0,0.0,3.0,1.0,0.0
17998800,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7119988799095154,0.340603768825531,0.3146553635597229,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.6763036847114563,0.2931307554244995,0.2864933609962463,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.6984160542488098,0.3218439817428589,0.2316337525844574,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.637943685054779,0.2449307888746261,0.2410037368535995,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.5488950610160828,0.159368485212326,0.7610191702842712,284.8910827636719,284.95001220703125,296.537841796875,294.2865905761719,296.5364685058594,297.0075988769531,284.89666748046875,1.0,0.5467535853385925,1.0,1.0,0.0,1.0,-2.2024805545806885,2.202476739883423,3.905666289938381e-06,1.7025787830352783,0.8546827435493469,0.8546827435493469,0.0,262.2476501464844,254.0,59894.90234375,0.0,1593.609375,1.0,279.75714111328125,283.74853515625,297.297119140625,301.178466796875,293.1499938964844,293.1499938964844,280.04998779296875,39703.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883263111114502,1.0,0.0,0.0,3.583092212677002,3.583116054534912,8.566614724259125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.3671875,0.0,1487.2001953125,1895.4371337890625,0.0,3247.153076171875,0.8936489820480347,1.0,0.0,3.0,1.0,0.0
17998860,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.710159182548523,0.3396134972572326,0.3135348260402679,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.6745783686637878,0.2923023998737335,0.2855878174304962,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.6965411901473999,0.320858359336853,0.2308221012353897,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.6365041732788086,0.2442522943019867,0.2402663379907608,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.5456851124763489,0.1577281057834625,0.7534031271934509,285.01495361328125,284.95001220703125,296.59185791015625,294.3344116210937,296.5904846191406,297.01336669921875,285.0111389160156,1.0,0.5462692975997925,1.0,1.0,0.0,1.0,-2.189033269882202,2.1890294551849365,3.858474428852787e-06,1.692198395729065,0.9642788171768188,0.9642788171768188,0.0,263.73602294921875,242.0,59492.3671875,0.0,1582.024658203125,1.0,280.0428161621094,283.8672790527344,297.30450439453125,301.08758544921875,293.1499938964844,293.1499938964844,279.75,32892.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873464822769165,1.0,0.0,0.0,3.721255302429199,3.721279382705689,9.24000516988599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9418.927734375,0.0,1590.1915283203125,1895.4371337890625,0.0,3155.309814453125,0.918806254863739,1.0,0.0,3.0,1.0,0.0
17998920,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.710159182548523,0.3396134972572326,0.3135348260402679,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.6745783686637878,0.2923023998737335,0.2855878174304962,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.6965411901473999,0.320858359336853,0.2308221012353897,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.6365041732788086,0.2442522943019867,0.2402663379907608,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.5456851124763489,0.1577281057834625,0.7534031271934509,285.01495361328125,284.95001220703125,296.59185791015625,294.3344116210937,296.5904846191406,297.01336669921875,285.0111389160156,1.0,0.5462692975997925,1.0,1.0,0.0,1.0,-2.189033269882202,2.1890294551849365,3.858474428852787e-06,1.692198395729065,0.9642788171768188,0.9642788171768188,0.0,263.73602294921875,242.0,59492.3671875,0.0,1582.024658203125,1.0,280.0428161621094,283.8672790527344,297.30450439453125,301.08758544921875,293.1499938964844,293.1499938964844,279.75,32892.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873464822769165,1.0,0.0,0.0,3.721255302429199,3.721279382705689,9.24000516988599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9418.927734375,0.0,1590.1915283203125,1895.4371337890625,0.0,3155.309814453125,0.918806254863739,1.0,0.0,3.0,1.0,0.0
17998980,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7084174752235413,0.3375981152057647,0.3120641708374023,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.6731171607971191,0.2909325659275055,0.2845163941383362,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6948875188827515,0.3191455006599426,0.2298324108123779,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6352957487106323,0.2431272715330124,0.2393966168165207,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.5427871942520142,0.1558345705270767,0.7455715537071228,284.8913879394531,284.95001220703125,296.645263671875,294.3822631835937,296.6438903808594,297.0126342773437,284.897216796875,1.0,0.545176088809967,1.0,1.0,0.0,1.0,-2.174345016479492,2.1743412017822266,3.807501116170897e-06,1.6809940338134766,0.8531632423400879,0.8531632423400879,0.0,264.4320678710937,230.0,59823.33203125,0.0,1565.9979248046875,1.0,279.7572021484375,283.7528991699219,297.39263916015625,301.2706604003906,293.1499938964844,293.1499938964844,280.04998779296875,39739.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87962406873703,1.0,0.0,0.0,3.5748815536499023,3.5749053955078125,8.527399586455431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.2314453125,0.0,1478.590576171875,1895.4371337890625,0.0,3213.0576171875,0.8918854594230652,1.0,0.0,3.0,1.0,0.0
17999040,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7084174752235413,0.3375981152057647,0.3120641708374023,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.6731171607971191,0.2909325659275055,0.2845163941383362,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6948875188827515,0.3191455006599426,0.2298324108123779,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6352957487106323,0.2431272715330124,0.2393966168165207,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.5427871942520142,0.1558345705270767,0.7455715537071228,284.8913879394531,284.95001220703125,296.645263671875,294.3822631835937,296.6438903808594,297.0126342773437,284.897216796875,1.0,0.545176088809967,1.0,1.0,0.0,1.0,-2.174345016479492,2.1743412017822266,3.807501116170897e-06,1.6809940338134766,0.8531632423400879,0.8531632423400879,0.0,264.4320678710937,230.0,59823.33203125,0.0,1565.9979248046875,1.0,279.7572021484375,283.7528991699219,297.39263916015625,301.2706604003906,293.1499938964844,293.1499938964844,280.04998779296875,39739.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87962406873703,1.0,0.0,0.0,3.5748815536499023,3.5749053955078125,8.527399586455431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.2314453125,0.0,1478.590576171875,1895.4371337890625,0.0,3213.0576171875,0.8918854594230652,1.0,0.0,3.0,1.0,0.0
17999100,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.7076873779296875,0.3370360136032104,0.3113045990467071,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.6725282073020935,0.2904978096485138,0.2839531600475311,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.6942020654678345,0.3186056911945343,0.2293112426996231,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.6348095536231995,0.242775872349739,0.2389362156391143,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.541464626789093,0.1550321280956268,0.7415650486946106,285.0253295898437,284.95001220703125,296.6717224121094,294.4061889648437,296.6703796386719,297.0149230957031,285.0322570800781,1.0,0.5444074273109436,1.0,1.0,0.0,1.0,-2.1667613983154297,2.166757583618164,3.781201485253405e-06,1.675134301185608,0.943959414958954,0.943959414958954,0.0,264.4515075683594,230.0,59241.48046875,0.0,1556.522705078125,1.0,280.0005187988281,283.8953857421875,297.3637084960937,301.0889587402344,293.1499938964844,293.1499938964844,280.04998779296875,34183.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724651336669922,1.0,0.0,0.0,3.629039287567138,3.6290628910064697,8.787728802417405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.7197265625,0.0,1496.4593505859375,1895.4371337890625,0.0,3145.933349609375,0.9014537930488586,1.0,0.0,3.0,1.0,0.0
