time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17999160,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.707589328289032,0.3366777300834656,0.3109350204467773,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.6724463105201721,0.2902069091796875,0.2836299836635589,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.6940808892250061,0.3182399272918701,0.2290170937776565,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.634751558303833,0.2425505071878433,0.2386776208877563,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.5406292676925659,0.154332622885704,0.7382162809371948,285.0148010253906,284.95001220703125,296.69805908203125,294.4300842285156,296.6966857910156,297.0189514160156,285.01104736328125,1.0,0.543512225151062,1.0,1.0,0.0,1.0,-2.1612417697906494,2.161237955093384,3.7621689443767536e-06,1.6708985567092896,0.9624565839767456,0.9624565839767456,0.0,263.9268493652344,218.0,59436.078125,0.0,1547.6685791015625,1.0,280.042724609375,283.8704528808594,297.4003601074219,301.1808776855469,293.1499938964844,293.1499938964844,279.75,32870.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698672652244568,1.0,0.0,0.0,3.714352369308472,3.714376449584961,9.205757010022352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.8056640625,0.0,1582.1182861328125,1895.4371337890625,0.0,3121.565673828125,0.9173200130462646,1.0,0.0,3.0,1.0,0.0
17999220,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7068085670471191,0.3347364366054535,0.3094582259654999,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.6719540357589722,0.2889426946640014,0.2825831174850464,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6934186220169067,0.3166199326515198,0.2280347049236297,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.6343640685081482,0.2415284216403961,0.2378303855657577,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.5386963486671448,0.1525793820619583,0.7306583523750305,284.89178466796875,284.95001220703125,296.750244140625,294.4778747558594,296.7489013671875,297.01904296875,284.8978271484375,1.0,0.541329562664032,1.0,1.0,0.0,1.0,-2.146940231323242,2.146936416625977,3.713161049745395e-06,1.6599637269973757,0.8516973853111267,0.8516973853111267,0.0,262.77703857421875,206.0,59754.96875,0.0,1525.6392822265625,1.0,279.7572326660156,283.7575378417969,297.4881896972656,301.3630676269531,293.1499938964844,293.1499938964844,280.04998779296875,39770.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760202527046204,1.0,0.0,0.0,3.566664934158325,3.566688776016236,8.488244702675729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.3291015625,0.0,1469.98095703125,1895.4371337890625,0.0,3179.2734375,0.8901194930076599,1.0,0.0,3.0,1.0,0.0
17999280,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7068085670471191,0.3347364366054535,0.3094582259654999,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.6719540357589722,0.2889426946640014,0.2825831174850464,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6934186220169067,0.3166199326515198,0.2280347049236297,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.6343640685081482,0.2415284216403961,0.2378303855657577,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.5386963486671448,0.1525793820619583,0.7306583523750305,284.89178466796875,284.95001220703125,296.750244140625,294.4778747558594,296.7489013671875,297.01904296875,284.8978271484375,1.0,0.541329562664032,1.0,1.0,0.0,1.0,-2.146940231323242,2.146936416625977,3.713161049745395e-06,1.6599637269973757,0.8516973853111267,0.8516973853111267,0.0,262.77703857421875,206.0,59754.96875,0.0,1525.6392822265625,1.0,279.7572326660156,283.7575378417969,297.4881896972656,301.3630676269531,293.1499938964844,293.1499938964844,280.04998779296875,39770.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760202527046204,1.0,0.0,0.0,3.566664934158325,3.566688776016236,8.488244702675729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.3291015625,0.0,1469.98095703125,1895.4371337890625,0.0,3179.2734375,0.8901194930076599,1.0,0.0,3.0,1.0,0.0
17999340,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.7066574096679688,0.3340949416160583,0.3085162043571472,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.6719468832015991,0.2884682416915893,0.2818859219551086,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.6933141946792603,0.316005140542984,0.2273827642202377,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.6343755722045898,0.2411613315343856,0.2372644543647766,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.5376167893409729,0.1515692621469497,0.7253379821777344,285.0329284667969,284.95001220703125,296.7874450683594,294.51220703125,296.7861022949219,297.0235290527344,285.0297241210937,1.0,0.53944993019104,1.0,1.0,0.0,1.0,-2.137113571166992,2.1371097564697266,3.679501560327481e-06,1.6523361206054688,0.9593119621276855,0.9593119621276855,0.0,261.3712463378906,206.0,59309.5078125,0.0,1508.387451171875,1.0,280.02813720703125,283.892578125,297.4707946777344,301.2215881347656,293.1499938964844,293.1499938964844,280.04998779296875,32790.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867102324962616,1.0,0.0,0.0,3.670872926712036,3.670896530151367,8.991495974441932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.609375,0.0,1532.3638916015625,1895.4371337890625,0.0,3095.62744140625,0.9084011912345886,1.0,0.0,3.0,1.0,0.0
17999400,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7068906426429749,0.3338814377784729,0.3083260357379913,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.6721814274787903,0.2883200645446777,0.2817269563674927,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.693537175655365,0.3158065974712372,0.2272344082593917,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.6345807909965515,0.2410516142845153,0.2371390610933303,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.5374248623847961,0.1512088030576706,0.7235825657844543,285.01495361328125,284.95001220703125,296.80181884765625,294.5255432128906,296.80047607421875,297.02569580078125,285.0108947753906,1.0,0.5386594533920288,1.0,1.0,0.0,1.0,-2.1342568397521973,2.134253025054932,3.669775196613045e-06,1.6501359939575195,0.961124062538147,0.961124062538147,0.0,260.5743713378906,194.0,59384.6640625,0.0,1501.982421875,1.0,280.042724609375,283.8734436035156,297.4960632324219,301.27459716796875,293.1499938964844,293.1499938964844,279.75,32828.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866304874420166,1.0,0.0,0.0,3.7085697650909424,3.708593845367432,9.177115316560958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9450.3779296875,0.0,1575.19970703125,1895.4371337890625,0.0,3088.146728515625,0.9158942103385924,1.0,0.0,3.0,1.0,0.0
17999460,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7069587707519531,0.3320043087005615,0.3068464994430542,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.6725321412086487,0.2871581017971039,0.2807138562202453,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.6937424540519714,0.3142799139022827,0.2262700200080871,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.6349074840545654,0.2401277869939804,0.2363221347332,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.53631991147995,0.1495881080627441,0.7163190245628357,284.8919982910156,284.95001220703125,296.8527526855469,294.57305908203125,296.8514099121094,297.0262756347656,284.8982849121094,1.0,0.5355462431907654,1.0,1.0,0.0,1.0,-2.1204044818878174,2.120400667190552,3.622824578997097e-06,1.6394768953323364,0.8502994775772095,0.8502994775772095,0.0,257.862548828125,182.0,59692.59375,0.0,1475.2764892578125,1.0,279.7572937011719,283.7620849609375,297.5834350585937,301.45562744140625,293.1499938964844,293.1499938964844,280.04998779296875,39799.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724781274795532,1.0,0.0,0.0,3.558861494064331,3.558885335922241,8.451143571619468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.7568359375,0.0,1461.8338623046875,1895.4371337890625,0.0,3146.0556640625,0.8884392380714417,1.0,0.0,3.0,1.0,0.0
17999520,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7069587707519531,0.3320043087005615,0.3068464994430542,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.6725321412086487,0.2871581017971039,0.2807138562202453,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.6937424540519714,0.3142799139022827,0.2262700200080871,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.6349074840545654,0.2401277869939804,0.2363221347332,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.53631991147995,0.1495881080627441,0.7163190245628357,284.8919982910156,284.95001220703125,296.8527526855469,294.57305908203125,296.8514099121094,297.0262756347656,284.8982849121094,1.0,0.5355462431907654,1.0,1.0,0.0,1.0,-2.1204044818878174,2.120400667190552,3.622824578997097e-06,1.6394768953323364,0.8502994775772095,0.8502994775772095,0.0,257.862548828125,182.0,59692.59375,0.0,1475.2764892578125,1.0,279.7572937011719,283.7620849609375,297.5834350585937,301.45562744140625,293.1499938964844,293.1499938964844,280.04998779296875,39799.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724781274795532,1.0,0.0,0.0,3.558861494064331,3.558885335922241,8.451143571619468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.7568359375,0.0,1461.8338623046875,1895.4371337890625,0.0,3146.0556640625,0.8884392380714417,1.0,0.0,3.0,1.0,0.0
17999580,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7078458070755005,0.3312062621116638,0.3057137429714203,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.6735643148422241,0.2866352200508117,0.2798957228660583,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.6946872472763062,0.3135567009449005,0.2254915684461593,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.6358067393302917,0.2397464513778686,0.2356649786233902,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.5358276963233948,0.1483419090509414,0.709541916847229,285.0149841308594,284.95001220703125,296.9030456542969,294.620361328125,296.9017333984375,297.0331115722656,285.0107727050781,1.0,0.5320153832435608,1.0,1.0,0.0,1.0,-2.108192443847656,2.1081888675689697,3.581493047022377e-06,1.6299487352371216,0.9597072005271912,0.9597072005271912,0.0,254.23306274414065,170.0,59338.80078125,0.0,1447.51416015625,1.0,280.04266357421875,283.87664794921875,297.5912170410156,301.3680114746094,293.1499938964844,293.1499938964844,279.75,32795.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862821102142334,1.0,0.0,0.0,3.702614068984986,3.7026381492614746,9.147663604380796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.78125,0.0,1568.1756591796875,1895.4371337890625,0.0,3055.4658203125,0.9145258069038392,1.0,0.0,3.0,1.0,0.0
17999640,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7078458070755005,0.3312062621116638,0.3057137429714203,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.6735643148422241,0.2866352200508117,0.2798957228660583,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.6946872472763062,0.3135567009449005,0.2254915684461593,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.6358067393302917,0.2397464513778686,0.2356649786233902,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.5358276963233948,0.1483419090509414,0.709541916847229,285.0149841308594,284.95001220703125,296.9030456542969,294.620361328125,296.9017333984375,297.0331115722656,285.0107727050781,1.0,0.5320153832435608,1.0,1.0,0.0,1.0,-2.108192443847656,2.1081888675689697,3.581493047022377e-06,1.6299487352371216,0.9597072005271912,0.9597072005271912,0.0,254.23306274414065,170.0,59338.80078125,0.0,1447.51416015625,1.0,280.04266357421875,283.87664794921875,297.5912170410156,301.3680114746094,293.1499938964844,293.1499938964844,279.75,32795.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862821102142334,1.0,0.0,0.0,3.702614068984986,3.7026381492614746,9.147663604380796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.78125,0.0,1568.1756591796875,1895.4371337890625,0.0,3055.4658203125,0.9145258069038392,1.0,0.0,3.0,1.0,0.0
17999700,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.7084970474243164,0.3304063975811004,0.3051866292953491,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.674292802810669,0.2861731648445129,0.2795361280441284,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.6953791975975037,0.3129262626171112,0.2251422554254531,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.6364386081695557,0.2393907904624939,0.2353806644678115,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.535800039768219,0.1476344764232635,0.7063738107681274,284.8638610839844,284.95001220703125,296.927978515625,294.6439514160156,296.9266357421875,297.0344543457031,284.853271484375,1.0,0.5301111340522766,1.0,1.0,0.0,1.0,-2.102564573287964,2.1025609970092773,3.562619895092212e-06,1.6256128549575806,0.858225405216217,0.858225405216217,0.0,252.1341094970703,170.0,60048.4921875,0.0,1433.2769775390625,1.0,279.79638671875,283.7094116210937,297.6697998046875,301.609130859375,293.1499938964844,293.1499938964844,279.75,37298.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684269785881042,1.0,0.0,0.0,3.675104856491089,3.675129413604736,9.012240411720996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.5283203125,0.0,1571.0626220703125,1895.4371337890625,0.0,3108.0546875,0.9092583656311036,1.0,0.0,3.0,1.0,0.0
17999760,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7086780071258545,0.3293909132480621,0.3042357563972473,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.6746878623962402,0.2855745851993561,0.2789238393306732,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.6956817507743835,0.312123566865921,0.224551260471344,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6367896795272827,0.2389184236526489,0.2348846048116684,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.5354661345481873,0.1468480825424194,0.7025904059410095,284.8925170898437,284.95001220703125,296.95269775390625,294.6674499511719,296.9513854980469,297.0340576171875,284.8988647460937,1.0,0.5281043648719788,1.0,1.0,0.0,1.0,-2.094838857650757,2.0948352813720703,3.536733629516675e-06,1.6196192502975464,0.8491645455360413,0.8491645455360413,0.0,250.21383666992188,158.0,59641.20703125,0.0,1417.26708984375,1.0,279.7576904296875,283.7667236328125,297.677734375,301.5479431152344,293.1499938964844,293.1499938964844,280.04998779296875,39774.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689908385276794,1.0,0.0,0.0,3.552060842514038,3.552084684371948,8.418875836468942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.6435546875,0.0,1454.3961181640625,1895.4371337890625,0.0,3113.343994140625,0.8869798183441162,1.0,0.0,3.0,1.0,0.0
17999820,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7102885842323303,0.3286449015140533,0.30310919880867,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.6764816045761108,0.285148948431015,0.2781521081924438,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.6973981261253357,0.3114883005619049,0.2238013297319412,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.6383386850357056,0.2386289089918136,0.2342686653137207,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.5356957912445068,0.1457202732563018,0.6961325407028198,285.0150451660156,284.95001220703125,297.0016784667969,294.7142333984375,297.0003967285156,297.0409240722656,285.0107116699219,1.0,0.5238344669342041,1.0,1.0,0.0,1.0,-2.083157539367676,2.0831539630889893,3.497640591376694e-06,1.610464334487915,0.9584212899208068,0.9584212899208068,0.0,245.39614868164065,146.0,59300.10546875,0.0,1386.4508056640625,1.0,280.0426330566406,283.8799133300781,297.6854858398437,301.4610595703125,293.1499938964844,293.1499938964844,279.75,32763.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594270944595337,1.0,0.0,0.0,3.697068214416504,3.697092294692993,9.120281561081356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9483.798828125,0.0,1561.64111328125,1895.4371337890625,0.0,3023.632080078125,0.913250744342804,1.0,0.0,3.0,1.0,0.0
17999880,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7102885842323303,0.3286449015140533,0.30310919880867,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.6764816045761108,0.285148948431015,0.2781521081924438,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.6973981261253357,0.3114883005619049,0.2238013297319412,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.6383386850357056,0.2386289089918136,0.2342686653137207,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.5356957912445068,0.1457202732563018,0.6961325407028198,285.0150451660156,284.95001220703125,297.0016784667969,294.7142333984375,297.0003967285156,297.0409240722656,285.0107116699219,1.0,0.5238344669342041,1.0,1.0,0.0,1.0,-2.083157539367676,2.0831539630889893,3.497640591376694e-06,1.610464334487915,0.9584212899208068,0.9584212899208068,0.0,245.39614868164065,146.0,59300.10546875,0.0,1386.4508056640625,1.0,280.0426330566406,283.8799133300781,297.6854858398437,301.4610595703125,293.1499938964844,293.1499938964844,279.75,32763.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594270944595337,1.0,0.0,0.0,3.697068214416504,3.697092294692993,9.120281561081356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9483.798828125,0.0,1561.64111328125,1895.4371337890625,0.0,3023.632080078125,0.913250744342804,1.0,0.0,3.0,1.0,0.0
17999940,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.7116219997406006,0.3271538913249969,0.3019621968269348,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.6780969500541687,0.2843447029590606,0.2774351239204407,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.6989204287528992,0.3103677928447723,0.2230931371450424,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.6397401690483093,0.2380150109529495,0.2336987555027008,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.5360380411148071,0.144578069448471,0.690753698348999,284.8681030273437,284.95001220703125,297.0419006347656,294.7528686523437,297.04058837890625,297.0419006347656,284.8775329589844,1.0,0.5200374126434326,1.0,1.0,0.0,1.0,-2.072928667068481,2.072925329208374,3.4637564567674417e-06,1.602546215057373,0.8393222093582153,0.8393222093582153,0.0,241.1255340576172,146.0,59605.1953125,0.0,1359.5152587890625,1.0,279.7635498046875,283.7502136230469,297.77252197265625,301.6584167480469,293.1499938964844,293.1499938964844,279.75,40593.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866051971912384,1.0,0.0,0.0,3.564436912536621,3.5644607543945312,8.477643405058188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.521484375,0.0,1473.607177734375,1895.4371337890625,0.0,3085.774169921875,0.88921058177948,1.0,0.0,3.0,1.0,0.0
18000000,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7117862105369568,0.3268609642982483,0.301627904176712,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.6783496737480164,0.2841862738132477,0.2772293388843536,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.6991419196128845,0.3101481199264526,0.222892552614212,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6399614214897156,0.2378944456577301,0.2335325926542282,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.5360366702079773,0.1443470269441604,0.6895121932029724,284.8922119140625,284.95001220703125,297.04998779296875,294.7606811523437,297.0487060546875,297.04205322265625,284.8989562988281,1.0,0.5192368626594543,1.0,1.0,0.0,1.0,-2.070348024368286,2.0703446865081787,3.4552069791971007e-06,1.600530028343201,0.8477463126182556,0.8477463126182556,0.0,240.2950439453125,134.0,59593.3046875,0.0,1353.6268310546875,1.0,279.757568359375,283.7709350585937,297.7712707519531,301.63983154296875,293.1499938964844,293.1499938964844,280.04998779296875,39809.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656381964683533,1.0,0.0,0.0,3.5449702739715576,3.5449938774108887,8.385297860513674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.0380859375,0.0,1447.1082763671875,1895.4371337890625,0.0,3081.892578125,0.8854836225509644,1.0,0.0,3.0,1.0,0.0
18000060,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190002441406,0.7136150002479553,0.3258123993873596,0.3004089891910553,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.6806187629699707,0.2838523685932159,0.2765820026397705,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81939697265625,0.7012930512428284,0.3095195293426513,0.2222089022397995,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217468261719,0.6419637799263,0.2377523332834243,0.2330634891986847,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82861328125,0.5368697047233582,0.1434877961874008,0.6840421557426453,284.8196716308594,284.95001220703125,297.0946960449219,294.8057556152344,297.0800170898437,297.0490417480469,284.8034973144531,1.0,0.514313817024231,0.8556922078132629,0.8556922078132629,0.4000000059604645,1.0,-2.060145616531372,1.406214952468872,0.6539307236671448,0.9409376978874208,0.7883150577545166,0.7883150577545166,0.0,234.8301696777344,122.0,52380.16015625,0.0,1321.08349609375,1.0,280.0418395996094,283.61590576171875,297.7382202148437,301.2903137207031,293.1499938964844,293.1499938964844,280.3500061035156,41184.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850631058216095,1.0,0.0,0.0,3.5140135288238525,3.514037132263184,8.239486533057061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.26171875,0.0,1424.420166015625,1895.4371337890625,0.0,2941.181396484375,0.8747619390487671,1.0,0.0,3.0,1.0,0.0
18000120,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190002441406,0.7136150002479553,0.3258123993873596,0.3004089891910553,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.6806187629699707,0.2838523685932159,0.2765820026397705,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81939697265625,0.7012930512428284,0.3095195293426513,0.2222089022397995,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217468261719,0.6419637799263,0.2377523332834243,0.2330634891986847,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82861328125,0.5368697047233582,0.1434877961874008,0.6840421557426453,284.8196716308594,284.95001220703125,297.0946960449219,294.8057556152344,297.0800170898437,297.0490417480469,284.8034973144531,1.0,0.514313817024231,0.8556922078132629,0.8556922078132629,0.4000000059604645,1.0,-2.060145616531372,1.406214952468872,0.6539307236671448,0.9409376978874208,0.7883150577545166,0.7883150577545166,0.0,234.8301696777344,122.0,52380.16015625,0.0,1321.08349609375,1.0,280.0418395996094,283.61590576171875,297.7382202148437,301.2903137207031,293.1499938964844,293.1499938964844,280.3500061035156,41184.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850631058216095,1.0,0.0,0.0,3.5140135288238525,3.514037132263184,8.239486533057061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.26171875,0.0,1424.420166015625,1895.4371337890625,0.0,2941.181396484375,0.8747619390487671,1.0,0.0,3.0,1.0,0.0
18000180,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.7160179615020752,0.3246139287948608,0.2989881336688995,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.6838369965553284,0.2837356925010681,0.2760957181453705,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.7043124437332153,0.3090106248855591,0.221574604511261,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.6448733806610107,0.2378907948732376,0.2328180968761444,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.5389642119407654,0.1430385708808899,0.6802446246147156,284.8592529296875,284.95001220703125,297.1331481933594,294.8484802246094,297.0909423828125,297.05743408203125,284.86871337890625,1.0,0.5091173648834229,0.7113844156265259,0.7113844156265259,0.800000011920929,1.0,-2.0522301197052,0.9122476577758788,1.1399825811386108,0.4495064616203308,0.7449684143066406,0.7449684143066406,0.0,228.3828582763672,110.0,44169.51171875,0.0,1288.9083251953125,1.0,280.3382873535156,283.69024658203125,297.63824462890625,300.5849609375,293.1499938964844,293.1499938964844,280.6499938964844,44768.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804973304271698,1.0,0.0,0.0,3.131700038909912,3.131721019744873,6.544156008203572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.97119140625,0.0,1085.6595458984375,1895.4371337890625,0.0,2516.981689453125,0.7983161211013794,1.0,0.0,3.0,1.0,0.0
18000240,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.7160179615020752,0.3246139287948608,0.2989881336688995,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.6838369965553284,0.2837356925010681,0.2760957181453705,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.7043124437332153,0.3090106248855591,0.221574604511261,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.6448733806610107,0.2378907948732376,0.2328180968761444,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.5389642119407654,0.1430385708808899,0.6802446246147156,284.8592529296875,284.95001220703125,297.1331481933594,294.8484802246094,297.0909423828125,297.05743408203125,284.86871337890625,1.0,0.5091173648834229,0.7113844156265259,0.7113844156265259,0.800000011920929,1.0,-2.0522301197052,0.9122476577758788,1.1399825811386108,0.4495064616203308,0.7449684143066406,0.7449684143066406,0.0,228.3828582763672,110.0,44169.51171875,0.0,1288.9083251953125,1.0,280.3382873535156,283.69024658203125,297.63824462890625,300.5849609375,293.1499938964844,293.1499938964844,280.6499938964844,44768.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804973304271698,1.0,0.0,0.0,3.131700038909912,3.131721019744873,6.544156008203572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.97119140625,0.0,1085.6595458984375,1895.4371337890625,0.0,2516.981689453125,0.7983161211013794,1.0,0.0,3.0,1.0,0.0
18000300,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7178847193717957,0.3245910108089447,0.2985840439796448,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6861591935157776,0.2841026484966278,0.2761147320270538,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7065462470054626,0.3092465996742248,0.2214739024639129,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6469781398773193,0.2383457273244857,0.2329400479793548,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.5407816767692566,0.1431288421154022,0.6793621182441711,285.0006103515625,284.95001220703125,297.1501770019531,294.8690185546875,297.1005859375,297.0650939941406,285.0025329589844,1.0,0.5064413547515869,0.639230489730835,0.639230489730835,1.0,1.0,-2.050729274749756,0.8570431470870972,1.1936860084533691,0.3946543633937835,0.8337277173995972,0.8337277173995972,0.0,224.57546997070312,110.0,43128.328125,0.0,1273.9940185546875,1.0,280.5827941894531,283.82257080078125,297.62725830078125,300.3678283691406,293.1499938964844,293.1499938964844,280.6499938964844,35411.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787275314331055,1.0,0.0,0.0,3.1809303760528564,3.180950164794922,6.751521368641988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.63232421875,0.0,1067.4027099609375,1895.4371337890625,0.0,2278.72314453125,0.8039677739143372,1.0,0.0,3.0,1.0,0.0
18000360,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.720284104347229,0.3246776163578033,0.2985094487667084,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.6890415549278259,0.284600555896759,0.2763896882534027,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.7093468308448792,0.309612900018692,0.2215922772884369,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.6496006846427917,0.2389271706342697,0.2332911342382431,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.5431965589523315,0.1433509886264801,0.6793586015701294,284.98016357421875,284.95001220703125,297.16583251953125,294.8890075683594,297.1122436523437,297.0738220214844,284.98162841796875,1.0,0.5037261247634888,0.6518511176109314,0.6518511176109314,1.0,1.0,-2.051527976989746,0.8608527779579163,1.1906752586364746,0.3982533514499664,0.8331754803657532,0.8331754803657532,0.0,220.40066528320312,98.0,43050.828125,0.0,1260.2769775390625,1.0,280.6368103027344,283.8052673339844,297.7060852050781,300.45751953125,293.1499938964844,293.1499938964844,280.95001220703125,34486.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629846930503845,1.0,0.0,0.0,3.2435097694396973,3.243529796600342,7.019783652140177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.31689453125,0.0,1116.1439208984375,1895.4371337890625,0.0,2138.802734375,0.813529372215271,1.0,0.0,3.0,1.0,0.0
18000420,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.7256287932395935,0.3251448273658752,0.2985131442546844,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.6955893039703369,0.2859200835227966,0.277183473110199,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.715430498123169,0.310666412115097,0.2219948321580886,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.6556568741798401,0.2404009252786636,0.2342348843812942,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.5489949584007263,0.1441133618354797,0.6806385517120361,285.0684814453125,284.95001220703125,297.1932067871094,294.927490234375,297.13531494140625,297.09259033203125,285.0636291503906,1.0,0.49818155169487,0.6770922541618347,0.6770922541618347,1.0,1.0,-2.055637121200561,0.8751826286315918,1.1804546117782593,0.4116244912147522,0.963416337966919,0.963416337966919,0.0,211.59109497070312,86.0,43144.328125,0.0,1233.9071044921875,1.0,280.9388122558594,283.885498046875,297.8483581542969,300.5879211425781,293.1499938964844,293.1499938964844,280.6499938964844,29411.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445586323738098,1.0,0.0,0.0,3.5054075717926025,3.5054290294647217,8.199178296308673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.2998046875,0.0,1330.8331298828125,1895.4371337890625,0.0,1978.56396484375,0.8677865862846375,1.0,0.0,3.0,1.0,0.0
18000480,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.7256287932395935,0.3251448273658752,0.2985131442546844,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.6955893039703369,0.2859200835227966,0.277183473110199,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.715430498123169,0.310666412115097,0.2219948321580886,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.6556568741798401,0.2404009252786636,0.2342348843812942,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.5489949584007263,0.1441133618354797,0.6806385517120361,285.0684814453125,284.95001220703125,297.1932067871094,294.927490234375,297.13531494140625,297.09259033203125,285.0636291503906,1.0,0.49818155169487,0.6770922541618347,0.6770922541618347,1.0,1.0,-2.055637121200561,0.8751826286315918,1.1804546117782593,0.4116244912147522,0.963416337966919,0.963416337966919,0.0,211.59109497070312,86.0,43144.328125,0.0,1233.9071044921875,1.0,280.9388122558594,283.885498046875,297.8483581542969,300.5879211425781,293.1499938964844,293.1499938964844,280.6499938964844,29411.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445586323738098,1.0,0.0,0.0,3.5054075717926025,3.5054290294647217,8.199178296308673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.2998046875,0.0,1330.8331298828125,1895.4371337890625,0.0,1978.56396484375,0.8677865862846375,1.0,0.0,3.0,1.0,0.0
18000540,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7296655774116516,0.3245230317115783,0.2980613708496094,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.700829029083252,0.2864654064178467,0.2776423692703247,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7200185060501099,0.3108050227165222,0.2221018522977829,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.660634458065033,0.2411743104457855,0.2348699420690536,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.5538424849510193,0.1445535272359848,0.681768536567688,284.8732604980469,284.95001220703125,297.2115783691406,294.9568786621094,297.1488037109375,297.10162353515625,284.8760070800781,1.0,0.4936354458332062,0.6972851753234863,0.6972851753234863,1.0,1.0,-2.057898759841919,0.8844333291053772,1.173465371131897,0.4204118847846985,0.8359351754188538,0.8359351754188538,0.0,204.62625122070312,86.0,44021.8359375,0.0,1211.9219970703125,1.0,280.6668395996094,283.6894836425781,298.001953125,300.90655517578125,293.1499938964844,293.1499938964844,280.6499938964844,37759.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573424577713013,1.0,0.0,0.0,3.475774049758911,3.475796699523926,8.061138032644521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.01025390625,0.0,1360.3736572265625,1895.4371337890625,0.0,2089.3037109375,0.8662741184234619,1.0,0.0,3.0,1.0,0.0
18000600,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.730521023273468,0.324329525232315,0.2978004515171051,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.702010989189148,0.2865717113018036,0.2776655554771423,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7210164070129395,0.3108006119728088,0.2220397293567657,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.6617791652679443,0.2413439452648162,0.2349540293216705,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.5549511313438416,0.1446507424116134,0.6818610429763794,284.88677978515625,284.95001220703125,297.2156982421875,294.96405029296875,297.1517333984375,297.1034240722656,284.8919372558594,1.0,0.4924795925617218,0.702333390712738,0.702333390712738,1.0,1.0,-2.057750701904297,0.886203944683075,1.1715468168258667,0.422209084033966,0.8355861306190491,0.8355861306190491,0.0,202.9759979248047,74.0,43996.06640625,0.0,1205.975830078125,1.0,280.65826416015625,283.7068786621094,298.0043334960937,300.8988952636719,293.1499938964844,293.1499938964844,280.95001220703125,38370.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585786581039429,1.0,0.0,0.0,3.443981885910034,3.4440042972564697,7.914345587778371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.59912109375,0.0,1332.549072265625,1895.4371337890625,0.0,2100.117431640625,0.8610536456108093,1.0,0.0,3.0,1.0,0.0
18000660,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.7361728549003601,0.3245936930179596,0.297336995601654,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.7091537714004517,0.2878760993480682,0.2782914042472839,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.7271499037742615,0.3117263317108154,0.2221999764442443,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.6687495708465576,0.2428628206253051,0.2358141839504242,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.5617095232009888,0.1456031203269958,0.6836994886398315,285.0252990722656,284.95001220703125,297.2338256835937,294.998779296875,297.1685485839844,297.1190795898437,285.0217590332031,1.0,0.4866191744804382,0.7016860842704773,0.7016860842704773,1.0,1.0,-2.061373472213745,0.8879926800727844,1.173380732536316,0.4231136739253998,0.9548979997634888,0.9548979997634888,0.0,194.0190887451172,62.0,43724.86328125,0.0,1178.4091796875,1.0,280.9417419433594,283.83563232421875,297.98193359375,300.80194091796875,293.1499938964844,293.1499938964844,280.6499938964844,31658.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511918544769287,1.0,0.0,0.0,3.6154627799987793,3.615485668182373,8.722100233171659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.29248046875,0.0,1462.9031982421875,1895.4371337890625,0.0,2035.771484375,0.8941980600357056,1.0,0.0,3.0,1.0,0.0
18000720,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.7361728549003601,0.3245936930179596,0.297336995601654,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.7091537714004517,0.2878760993480682,0.2782914042472839,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.7271499037742615,0.3117263317108154,0.2221999764442443,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.6687495708465576,0.2428628206253051,0.2358141839504242,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.5617095232009888,0.1456031203269958,0.6836994886398315,285.0252990722656,284.95001220703125,297.2338256835937,294.998779296875,297.1685485839844,297.1190795898437,285.0217590332031,1.0,0.4866191744804382,0.7016860842704773,0.7016860842704773,1.0,1.0,-2.061373472213745,0.8879926800727844,1.173380732536316,0.4231136739253998,0.9548979997634888,0.9548979997634888,0.0,194.0190887451172,62.0,43724.86328125,0.0,1178.4091796875,1.0,280.9417419433594,283.83563232421875,297.98193359375,300.80194091796875,293.1499938964844,293.1499938964844,280.6499938964844,31658.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511918544769287,1.0,0.0,0.0,3.6154627799987793,3.615485668182373,8.722100233171659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.29248046875,0.0,1462.9031982421875,1895.4371337890625,0.0,2035.771484375,0.8941980600357056,1.0,0.0,3.0,1.0,0.0
18000780,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.7423674464225769,0.3240948021411896,0.2968096733093261,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7165520787239075,0.2888209521770477,0.2789758443832397,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.7337833046913147,0.3121445477008819,0.2223746627569198,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.6764751076698303,0.2441029697656631,0.2367482483386993,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.5692059993743896,0.1464686393737793,0.6861664652824402,284.8791809082031,284.95001220703125,297.2480163574219,295.0318603515625,297.1810607910156,297.1302795410156,284.88580322265625,1.0,0.4806284308433532,0.7010387778282166,0.7010387778282166,1.0,1.0,-2.065859794616699,0.8898717164993286,1.1759881973266602,0.4240215420722961,0.8322166204452515,0.8322166204452515,0.0,184.8826599121093,50.0,44322.0390625,0.0,1151.0059814453125,1.0,280.6577453613281,283.6945495605469,298.0680847167969,300.9966735839844,293.1499938964844,293.1499938964844,280.95001220703125,39956.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631201148033142,1.0,0.0,0.0,3.4817700386047363,3.481793165206909,8.088974254860659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.5439453125,0.0,1382.1707763671875,1895.4371337890625,0.0,2139.9951171875,0.8710857629776001,1.0,0.0,3.0,1.0,0.0
18000840,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.7423674464225769,0.3240948021411896,0.2968096733093261,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7165520787239075,0.2888209521770477,0.2789758443832397,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.7337833046913147,0.3121445477008819,0.2223746627569198,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.6764751076698303,0.2441029697656631,0.2367482483386993,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.5692059993743896,0.1464686393737793,0.6861664652824402,284.8791809082031,284.95001220703125,297.2480163574219,295.0318603515625,297.1810607910156,297.1302795410156,284.88580322265625,1.0,0.4806284308433532,0.7010387778282166,0.7010387778282166,1.0,1.0,-2.065859794616699,0.8898717164993286,1.1759881973266602,0.4240215420722961,0.8322166204452515,0.8322166204452515,0.0,184.8826599121093,50.0,44322.0390625,0.0,1151.0059814453125,1.0,280.6577453613281,283.6945495605469,298.0680847167969,300.9966735839844,293.1499938964844,293.1499938964844,280.95001220703125,39956.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631201148033142,1.0,0.0,0.0,3.4817700386047363,3.481793165206909,8.088974254860659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.5439453125,0.0,1382.1707763671875,1895.4371337890625,0.0,2139.9951171875,0.8710857629776001,1.0,0.0,3.0,1.0,0.0
18000900,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7456740736961365,0.324284017086029,0.2965281307697296,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.7202655076980591,0.2895521521568298,0.279302567243576,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.7372823357582092,0.3126792907714844,0.2224463075399398,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.6805679798126221,0.2449525296688079,0.2372106313705444,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.573137104511261,0.1470589637756347,0.6874491572380066,285.0228881835937,284.95001220703125,297.2537841796875,295.0477905273437,297.1877136230469,297.13751220703125,285.03277587890625,1.0,0.4775790870189667,0.7007151246070862,0.7007151246070862,1.0,1.0,-2.0680923461914062,0.8908185958862305,1.177273869514465,0.4244165122509002,0.926616370677948,0.926616370677948,0.0,180.28839111328125,50.0,43799.58203125,0.0,1137.1572265625,1.0,280.8980712890625,283.8475341796875,298.013427734375,300.80401611328125,293.1499938964844,293.1499938964844,280.95001220703125,33972.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559124827384949,1.0,0.0,0.0,3.5375277996063232,3.537550449371338,8.350125995093549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.03662109375,0.0,1396.8953857421875,1895.4371337890625,0.0,2076.817138671875,0.8811390995979309,1.0,0.0,3.0,1.0,0.0
18000960,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.7498447895050049,0.3247568607330322,0.2966856658458709,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.7246035933494568,0.2905031442642212,0.2799257040023803,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.7415505647659302,0.313465803861618,0.2227873355150222,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.6854331493377686,0.2459954917430877,0.237928956747055,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.5777872204780579,0.1478006988763809,0.6895583868026733,285.02947998046875,284.95001220703125,297.2587280273437,295.0633544921875,297.1950378417969,297.1466369628906,285.0266418457031,1.0,0.4745091795921325,0.700585126876831,0.700585126876831,1.0,1.0,-2.072833299636841,0.8930097222328186,1.1798235177993774,0.4255165457725525,0.9589442014694214,0.9589442014694214,0.0,175.32786560058594,38.0,44062.9609375,0.0,1124.5704345703125,1.0,280.9419860839844,283.83380126953125,298.0363464355469,300.8773193359375,293.1499938964844,293.1499938964844,280.6499938964844,32016.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753200888633728,1.0,0.0,0.0,3.645080804824829,3.645103931427002,8.86558893853362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.263671875,0.0,1497.9405517578125,1895.4371337890625,0.0,2053.206787109375,0.9012385606765748,1.0,0.0,3.0,1.0,0.0
