time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18001020,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7581089735031128,0.3245705366134643,0.2964342534542084,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.7332033514976501,0.2917848527431488,0.2809168398380279,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7501764893531799,0.3142282664775848,0.2231937050819397,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.6952429413795471,0.2475714236497879,0.2391676157712936,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.5871054530143738,0.1490213423967361,0.693544328212738,284.8838195800781,284.95001220703125,297.26641845703125,295.0934753417969,297.20489501953125,297.1580810546875,284.8900756835937,1.0,0.4682852923870086,0.7003251314163208,0.7003251314163208,1.0,1.0,-2.080487966537476,0.8965238332748413,1.1839640140533447,0.4273374080657959,0.8404386043548584,0.8404386043548584,0.0,165.66970825195312,26.0,44749.7578125,0.0,1098.265869140625,1.0,280.6575012207031,283.6901550292969,298.1259460449219,301.0790710449219,293.1499938964844,293.1499938964844,280.95001220703125,39745.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643361687660217,1.0,0.0,0.0,3.520563125610352,3.5205867290496826,8.27022972771374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.44091796875,0.0,1420.9052734375,1895.4371337890625,0.0,2150.712158203125,0.8794670104980469,1.0,0.0,3.0,1.0,0.0
18001080,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7581089735031128,0.3245705366134643,0.2964342534542084,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.7332033514976501,0.2917848527431488,0.2809168398380279,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7501764893531799,0.3142282664775848,0.2231937050819397,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.6952429413795471,0.2475714236497879,0.2391676157712936,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.5871054530143738,0.1490213423967361,0.693544328212738,284.8838195800781,284.95001220703125,297.26641845703125,295.0934753417969,297.20489501953125,297.1580810546875,284.8900756835937,1.0,0.4682852923870086,0.7003251314163208,0.7003251314163208,1.0,1.0,-2.080487966537476,0.8965238332748413,1.1839640140533447,0.4273374080657959,0.8404386043548584,0.8404386043548584,0.0,165.66970825195312,26.0,44749.7578125,0.0,1098.265869140625,1.0,280.6575012207031,283.6901550292969,298.1259460449219,301.0790710449219,293.1499938964844,293.1499938964844,280.95001220703125,39745.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643361687660217,1.0,0.0,0.0,3.520563125610352,3.5205867290496826,8.27022972771374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.44091796875,0.0,1420.9052734375,1895.4371337890625,0.0,2150.712158203125,0.8794670104980469,1.0,0.0,3.0,1.0,0.0
18001140,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.7679901123046875,0.3254900872707367,0.2965261340141296,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.7431003451347351,0.2937734723091125,0.2821364998817444,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.760363757610321,0.3158488869667053,0.2238040268421173,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7063627243041992,0.2497689872980117,0.2406181693077087,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.5974512696266174,0.1506801098585128,0.6983230113983154,285.0381774902344,284.95001220703125,297.2715759277344,295.12225341796875,297.2163391113281,297.1742248535156,285.035400390625,1.0,0.4619538187980652,0.7000651359558105,0.7000651359558105,1.0,1.0,-2.090271472930908,0.9010673761367798,1.189204216003418,0.4295811355113983,0.9740831851959229,0.9740831851959229,0.0,155.6840362548828,25.0,44522.59765625,0.0,1072.7403564453125,1.0,280.9423828125,283.83367919921875,298.0960693359375,300.9647216796875,293.1499938964844,293.1499938964844,280.6499938964844,31945.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546460032463074,1.0,0.0,0.0,3.683948278427124,3.683971881866455,9.055664804691332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.73681640625,0.0,1540.649658203125,1895.4371337890625,0.0,2065.779052734375,0.9099152684211732,1.0,0.0,3.0,1.0,0.0
18001200,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.7679901123046875,0.3254900872707367,0.2965261340141296,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.7431003451347351,0.2937734723091125,0.2821364998817444,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.760363757610321,0.3158488869667053,0.2238040268421173,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7063627243041992,0.2497689872980117,0.2406181693077087,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.5974512696266174,0.1506801098585128,0.6983230113983154,285.0381774902344,284.95001220703125,297.2715759277344,295.12225341796875,297.2163391113281,297.1742248535156,285.035400390625,1.0,0.4619538187980652,0.7000651359558105,0.7000651359558105,1.0,1.0,-2.090271472930908,0.9010673761367798,1.189204216003418,0.4295811355113983,0.9740831851959229,0.9740831851959229,0.0,155.6840362548828,25.0,44522.59765625,0.0,1072.7403564453125,1.0,280.9423828125,283.83367919921875,298.0960693359375,300.9647216796875,293.1499938964844,293.1499938964844,280.6499938964844,31945.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546460032463074,1.0,0.0,0.0,3.683948278427124,3.683971881866455,9.055664804691332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.73681640625,0.0,1540.649658203125,1895.4371337890625,0.0,2065.779052734375,0.9099152684211732,1.0,0.0,3.0,1.0,0.0
18001260,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7783716917037964,0.3255213797092438,0.2964910566806793,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.7536859512329102,0.2953281700611114,0.2834044098854065,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7712209224700928,0.316864401102066,0.2244033515453338,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.717418372631073,0.2516139447689056,0.2421300113201141,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.6079609990119934,0.152194932103157,0.7037092447280884,284.88385009765625,284.95001220703125,297.274658203125,295.1498718261719,297.2239685058594,297.185302734375,284.8894958496094,1.0,0.4560474455356598,0.6996394395828247,0.6996394395828247,1.0,1.0,-2.1007602214813232,0.9058672785758972,1.1948930025100708,0.4320177733898163,0.853607714176178,0.853607714176178,0.0,146.2301483154297,25.0,45333.59375,0.0,1049.553466796875,1.0,280.6571350097656,283.6783752441406,298.1850891113281,301.17388916015625,293.1499938964844,293.1499938964844,280.95001220703125,39310.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663292288780212,1.0,0.0,0.0,3.5803797245025635,3.5804038047790527,8.553650445719541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.00048828125,0.0,1481.3819580078125,1895.4371337890625,0.0,2168.31201171875,0.8922222852706909,1.0,0.0,3.0,1.0,0.0
18001320,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7783716917037964,0.3255213797092438,0.2964910566806793,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.7536859512329102,0.2953281700611114,0.2834044098854065,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7712209224700928,0.316864401102066,0.2244033515453338,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.717418372631073,0.2516139447689056,0.2421300113201141,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.6079609990119934,0.152194932103157,0.7037092447280884,284.88385009765625,284.95001220703125,297.274658203125,295.1498718261719,297.2239685058594,297.185302734375,284.8894958496094,1.0,0.4560474455356598,0.6996394395828247,0.6996394395828247,1.0,1.0,-2.1007602214813232,0.9058672785758972,1.1948930025100708,0.4320177733898163,0.853607714176178,0.853607714176178,0.0,146.2301483154297,25.0,45333.59375,0.0,1049.553466796875,1.0,280.6571350097656,283.6783752441406,298.1850891113281,301.17388916015625,293.1499938964844,293.1499938964844,280.95001220703125,39310.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663292288780212,1.0,0.0,0.0,3.5803797245025635,3.5804038047790527,8.553650445719541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.00048828125,0.0,1481.3819580078125,1895.4371337890625,0.0,2168.31201171875,0.8922222852706909,1.0,0.0,3.0,1.0,0.0
18001380,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.789842426776886,0.3266418278217315,0.2967852354049682,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.7654193043708801,0.297571986913681,0.2848923802375793,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.7831803560256958,0.3187165558338165,0.2251946926116943,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.72845858335495,0.2540620863437652,0.2438457310199737,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.6185436248779297,0.1541230827569961,0.7098529934883118,285.04510498046875,284.95001220703125,297.2760925292969,295.17645263671875,297.2333679199219,297.20068359375,285.04266357421875,1.0,0.4505733549594879,0.6992136836051941,0.6992136836051941,1.0,1.0,-2.1132843494415283,0.911652445793152,1.201632022857666,0.4348422586917877,0.9937759041786194,0.9937759041786194,0.0,137.1597442626953,25.0,45113.4765625,0.0,1029.5155029296875,1.0,280.9428405761719,283.83026123046875,298.1528625488281,301.0581359863281,293.1499938964844,293.1499938964844,280.6499938964844,31983.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571841478347778,1.0,0.0,0.0,3.73751449584961,3.737538576126098,9.32092575567367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.05810546875,0.0,1601.955078125,1895.4371337890625,0.0,2087.92041015625,0.9220519065856934,1.0,0.0,3.0,1.0,0.0
18001440,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.789842426776886,0.3266418278217315,0.2967852354049682,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.7654193043708801,0.297571986913681,0.2848923802375793,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.7831803560256958,0.3187165558338165,0.2251946926116943,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.72845858335495,0.2540620863437652,0.2438457310199737,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.6185436248779297,0.1541230827569961,0.7098529934883118,285.04510498046875,284.95001220703125,297.2760925292969,295.17645263671875,297.2333679199219,297.20068359375,285.04266357421875,1.0,0.4505733549594879,0.6992136836051941,0.6992136836051941,1.0,1.0,-2.1132843494415283,0.911652445793152,1.201632022857666,0.4348422586917877,0.9937759041786194,0.9937759041786194,0.0,137.1597442626953,25.0,45113.4765625,0.0,1029.5155029296875,1.0,280.9428405761719,283.83026123046875,298.1528625488281,301.0581359863281,293.1499938964844,293.1499938964844,280.6499938964844,31983.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571841478347778,1.0,0.0,0.0,3.73751449584961,3.737538576126098,9.32092575567367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.05810546875,0.0,1601.955078125,1895.4371337890625,0.0,2087.92041015625,0.9220519065856934,1.0,0.0,3.0,1.0,0.0
18001500,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7961779236793518,0.3269110023975372,0.2970894277095794,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7719655632972717,0.2985750138759613,0.2857922613620758,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7897913455963135,0.3194605410099029,0.2257105559110641,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7343962788581848,0.2551902234554291,0.2448426038026809,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6239635944366455,0.1550615131855011,0.71349036693573,284.8943176269531,284.95001220703125,297.2763671875,295.1893920898437,297.2370910644531,297.20703125,284.8809509277344,1.0,0.4480028450489044,0.6990008354187012,0.6990008354187012,1.0,1.0,-2.120918035507202,0.9151813387870787,1.2057368755340576,0.4366437792778015,0.9035042524337769,0.9035042524337769,0.0,132.67152404785156,25.0,46166.8125,0.0,1020.9225463867188,1.0,280.6951599121094,283.6499938964844,298.2361145019531,301.3080444335937,293.1499938964844,293.1499938964844,280.6499938964844,35224.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655894756317139,1.0,0.0,0.0,3.751821279525757,3.7518463134765625,9.392421702614228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.728515625,0.0,1643.4638671875,1895.4371337890625,0.0,2161.774169921875,0.92565256357193,1.0,0.0,3.0,1.0,0.0
18001560,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8017569184303284,0.3268693685531616,0.2969716787338257,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7780026793479919,0.2993685007095337,0.2864340245723724,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.795765221118927,0.3199506402015686,0.2259812206029892,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7398715019226074,0.2561410367488861,0.2456238716840744,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.6288813948631287,0.1558864265680313,0.716561496257782,284.88165283203125,284.95001220703125,297.2763671875,295.2021179199219,297.2393798828125,297.2110900878906,284.88671875,1.0,0.445525974035263,0.6987077593803406,0.6987077593803406,1.0,1.0,-2.1265013217926025,0.9177173376083374,1.2087838649749756,0.4378926753997803,0.8703553676605225,0.8703553676605225,0.0,128.6274871826172,25.0,46054.10546875,0.0,1011.8326416015624,1.0,280.65673828125,283.6623229980469,298.2400817871094,301.2734069824219,293.1499938964844,293.1499938964844,280.95001220703125,38876.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693384885787964,1.0,0.0,0.0,3.656486749649048,3.6565113067626953,8.921159633246134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.33837890625,0.0,1561.95849609375,1895.4371337890625,0.0,2194.9658203125,0.9085545539855956,1.0,0.0,3.0,1.0,0.0
18001620,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.8144781589508057,0.3281764090061188,0.2974488437175751,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.7918659448623657,0.3018434047698974,0.2881617248058319,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.8093902468681335,0.3220096826553345,0.2269314676523208,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.7525324821472168,0.2588128745555877,0.2475733906030655,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.640040397644043,0.1580471843481063,0.7238782644271851,285.05291748046875,284.95001220703125,297.27593994140625,295.2270202636719,297.2474060058594,297.2254943847656,285.0516052246094,1.0,0.4408693611621856,0.6981216669082642,0.6981216669082642,1.0,1.0,-2.141413688659668,0.9245773553848268,1.2168362140655518,0.4412135481834411,1.0,1.0,0.0,120.39824676513672,25.0,45800.08984375,0.0,996.6739501953124,1.0,280.9430847167969,283.8273620605469,298.2056884765625,301.1540222167969,293.1499938964844,293.1499938964844,280.6499938964844,32466.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606646418571472,1.0,0.0,0.0,3.796694755554199,3.796719551086426,9.618440799386008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.23828125,0.0,1675.0819091796875,1895.4371337890625,0.0,2118.40478515625,0.9356110692024232,1.0,0.0,3.0,1.0,0.0
18001680,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.8144781589508057,0.3281764090061188,0.2974488437175751,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.7918659448623657,0.3018434047698974,0.2881617248058319,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.8093902468681335,0.3220096826553345,0.2269314676523208,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.7525324821472168,0.2588128745555877,0.2475733906030655,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.640040397644043,0.1580471843481063,0.7238782644271851,285.05291748046875,284.95001220703125,297.27593994140625,295.2270202636719,297.2474060058594,297.2254943847656,285.0516052246094,1.0,0.4408693611621856,0.6981216669082642,0.6981216669082642,1.0,1.0,-2.141413688659668,0.9245773553848268,1.2168362140655518,0.4412135481834411,1.0,1.0,0.0,120.39824676513672,25.0,45800.08984375,0.0,996.6739501953124,1.0,280.9430847167969,283.8273620605469,298.2056884765625,301.1540222167969,293.1499938964844,293.1499938964844,280.6499938964844,32466.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606646418571472,1.0,0.0,0.0,3.796694755554199,3.796719551086426,9.618440799386008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.23828125,0.0,1675.0819091796875,1895.4371337890625,0.0,2118.40478515625,0.9356110692024232,1.0,0.0,3.0,1.0,0.0
18001740,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8257757425308228,0.3285912275314331,0.2978807091712951,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8050224184989929,0.303659051656723,0.2897940874099731,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8214656710624695,0.3233159780502319,0.2278244793415069,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7649028897285461,0.2608627378940582,0.2493964880704879,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.651013970375061,0.159814640879631,0.7309319972991943,284.8785095214844,284.95001220703125,297.2753601074219,295.2483825683594,297.2521667480469,297.2343444824219,284.88153076171875,1.0,0.4370985031127929,0.6976059079170227,0.6976059079170227,1.0,1.0,-2.1556313037872314,0.9311094880104064,1.2245218753814695,0.4444980919361114,0.8934366703033447,0.8934366703033447,0.0,113.44246673583984,25.0,46880.828125,0.0,985.2461547851562,1.0,280.6602783203125,283.6419982910156,298.2935485839844,301.3837585449219,293.1499938964844,293.1499938964844,280.6499938964844,38045.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725837826728821,1.0,0.0,0.0,3.753690004348755,3.75371527671814,9.401779834661284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.791015625,0.0,1667.3577880859375,1895.4371337890625,0.0,2223.81689453125,0.9291440844535828,1.0,0.0,3.0,1.0,0.0
18001800,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8271658420562744,0.3286247253417969,0.2978630065917969,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8066882491111755,0.3038866221904754,0.2899670004844665,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8229550719261169,0.3234714865684509,0.2279000431299209,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7665112018585205,0.2611253559589386,0.2496033161878585,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.6524559259414673,0.1600435823202133,0.731778085231781,284.88507080078125,284.95001220703125,297.2752990722656,295.2512512207031,297.2526550292969,297.2352905273437,284.8890991210937,1.0,0.4366043210029602,0.6975356340408325,0.6975356340408325,1.0,1.0,-2.157173156738281,0.9318143129348756,1.2253587245941162,0.4448397755622864,0.8924094438552856,0.8924094438552856,0.0,112.58097839355467,25.0,46886.046875,0.0,983.6018676757812,1.0,280.6563720703125,283.649658203125,298.2907409667969,301.3744201660156,293.1499938964844,293.1499938964844,280.95001220703125,38252.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730235457420349,1.0,0.0,0.0,3.739089250564575,3.73911452293396,9.328781516160234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.9775390625,0.0,1651.828857421875,1895.4371337890625,0.0,2227.734619140625,0.9264813661575316,1.0,0.0,3.0,1.0,0.0
18001860,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8411666750907898,0.3301277756690979,0.2985289096832275,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.821954607963562,0.3065907061100006,0.2919273674488067,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8375205993652344,0.3257366418838501,0.2290054708719253,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.782268226146698,0.2640154957771301,0.251775860786438,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.66663658618927,0.1624217331409454,0.7401661276817322,285.0666809082031,284.95001220703125,297.2748413085937,295.2749938964844,297.2601623535156,297.2488098144531,285.0675964355469,1.0,0.4326969087123871,0.6968043446540833,0.6968043446540833,1.0,1.0,-2.174332618713379,0.939681887626648,1.234650731086731,0.4486511945724487,1.0,1.0,0.0,105.0163803100586,25.0,46549.0625,0.0,972.611328125,1.0,280.9432983398437,283.8310852050781,298.255615234375,301.25115966796875,293.1499938964844,293.1499938964844,280.6499938964844,33426.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764739453792572,1.0,0.0,0.0,3.8503806591033936,3.850406169891357,9.892376056086505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.8984375,0.0,1747.4232177734375,1895.4371337890625,0.0,2154.26953125,0.9482865333557128,1.0,0.0,3.0,1.0,0.0
18001920,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8411666750907898,0.3301277756690979,0.2985289096832275,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.821954607963562,0.3065907061100006,0.2919273674488067,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8375205993652344,0.3257366418838501,0.2290054708719253,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.782268226146698,0.2640154957771301,0.251775860786438,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.66663658618927,0.1624217331409454,0.7401661276817322,285.0666809082031,284.95001220703125,297.2748413085937,295.2749938964844,297.2601623535156,297.2488098144531,285.0675964355469,1.0,0.4326969087123871,0.6968043446540833,0.6968043446540833,1.0,1.0,-2.174332618713379,0.939681887626648,1.234650731086731,0.4486511945724487,1.0,1.0,0.0,105.0163803100586,25.0,46549.0625,0.0,972.611328125,1.0,280.9432983398437,283.8310852050781,298.255615234375,301.25115966796875,293.1499938964844,293.1499938964844,280.6499938964844,33426.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764739453792572,1.0,0.0,0.0,3.8503806591033936,3.850406169891357,9.892376056086505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.8984375,0.0,1747.4232177734375,1895.4371337890625,0.0,2154.26953125,0.9482865333557128,1.0,0.0,3.0,1.0,0.0
18001980,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8569337129592896,0.3308316171169281,0.2991930842399597,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.838153064250946,0.3088989555835724,0.2940040528774261,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8538700938224792,0.3274480998516083,0.2301643043756485,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.799785852432251,0.2665744721889496,0.2540604174137115,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6827526688575745,0.164650410413742,0.74921053647995,284.8967590332031,284.95001220703125,297.27508544921875,295.29840087890625,297.2655334472656,297.2582092285156,284.899658203125,1.0,0.4291556179523468,0.696073055267334,0.696073055267334,1.0,1.0,-2.1926281452178955,0.948055624961853,1.2445725202560425,0.452857106924057,0.919310748577118,0.919310748577118,0.0,97.73993682861328,25.0,47802.25390625,0.0,963.5875244140624,1.0,280.6559753417969,283.6439208984375,298.3389892578125,301.4778137207031,293.1499938964844,293.1499938964844,280.3500061035156,37494.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771347165107727,1.0,0.0,0.0,3.8204095363616943,3.820435523986816,9.738971584738465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.53515625,0.0,1742.8511962890625,1895.4371337890625,0.0,2264.453125,0.944162368774414,1.0,0.0,3.0,1.0,0.0
18002040,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8569337129592896,0.3308316171169281,0.2991930842399597,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.838153064250946,0.3088989555835724,0.2940040528774261,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8538700938224792,0.3274480998516083,0.2301643043756485,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.799785852432251,0.2665744721889496,0.2540604174137115,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6827526688575745,0.164650410413742,0.74921053647995,284.8967590332031,284.95001220703125,297.27508544921875,295.29840087890625,297.2655334472656,297.2582092285156,284.899658203125,1.0,0.4291556179523468,0.696073055267334,0.696073055267334,1.0,1.0,-2.1926281452178955,0.948055624961853,1.2445725202560425,0.452857106924057,0.919310748577118,0.919310748577118,0.0,97.73993682861328,25.0,47802.25390625,0.0,963.5875244140624,1.0,280.6559753417969,283.6439208984375,298.3389892578125,301.4778137207031,293.1499938964844,293.1499938964844,280.3500061035156,37494.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771347165107727,1.0,0.0,0.0,3.8204095363616943,3.820435523986816,9.738971584738465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.53515625,0.0,1742.8511962890625,1895.4371337890625,0.0,2264.453125,0.944162368774414,1.0,0.0,3.0,1.0,0.0
18002100,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7965087890625,0.8645718097686768,0.3309626877307892,0.2992329001426697,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.8460387587547302,0.3098800182342529,0.29483762383461,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7965393066406,0.8618792295455933,0.3281036615371704,0.230557844042778,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973327636719,0.8081648945808411,0.2677053213119507,0.2550295889377594,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80059814453125,0.6906082630157471,0.1656611710786819,0.7532280683517456,284.79656982421875,284.95001220703125,297.2756042480469,295.3099975585937,297.26739501953125,297.2611389160156,284.7933959960937,1.0,0.4275005161762237,0.695707380771637,0.695707380771637,1.0,1.0,-2.2001402378082275,0.9514726996421814,1.2486674785614014,0.4545345306396484,0.8207919001579285,0.8207919001579285,0.0,94.49677276611328,25.0,48483.76953125,0.0,958.8663330078124,1.0,280.3965759277344,283.52587890625,298.3716125488281,301.62762451171875,293.1499938964844,293.1499938964844,280.3500061035156,42330.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844774723052979,1.0,0.0,0.0,3.702823400497437,3.70284914970398,9.148698154604062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.9375,0.0,1640.7861328125,1895.4371337890625,0.0,2330.432373046875,0.918579399585724,1.0,0.0,3.0,1.0,0.0
18002160,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8723730444908142,0.3312309384346008,0.2992227375507355,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8541193008422852,0.3109255135059356,0.2956175208091736,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8700723052024841,0.3288481533527374,0.2309086918830871,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8162045478820801,0.2688917815685272,0.255953311920166,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.6985080242156982,0.166699007153511,0.7570850849151611,284.8699035644531,284.95001220703125,297.2764587402344,295.3215637207031,297.2695007324219,297.2641296386719,284.8782653808594,1.0,0.4259187281131744,0.6952499151229858,0.6952499151229858,1.0,1.0,-2.207227230072021,0.954657256603241,1.2525700330734253,0.4560587704181671,0.8279987573623657,0.8279987573623657,0.0,91.40966796875,25.0,48229.30859375,0.0,954.272705078125,1.0,280.3576354980469,283.61627197265625,298.34490966796875,301.5238342285156,293.1499938964844,293.1499938964844,280.6499938964844,42560.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785078763961792,1.0,0.0,0.0,3.5306756496429443,3.5306997299194336,8.317809374602803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.83154296875,0.0,1451.9034423828125,1895.4371337890625,0.0,2335.857421875,0.8852863311767578,1.0,0.0,3.0,1.0,0.0
18002220,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8833344578742981,0.3322749435901642,0.2996854484081268,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8652275204658508,0.3126007616519928,0.2968043386936188,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8813873529434204,0.3302812576293945,0.2315854579210281,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8265777826309204,0.2706610858440399,0.2572595775127411,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.7089321613311768,0.1681572347879409,0.762211263179779,285.031494140625,284.95001220703125,297.27789306640625,295.33453369140625,297.2740783691406,297.2710876464844,285.0369873046875,1.0,0.4242386817932129,0.6947352886199951,0.6947352886199951,1.0,1.0,-2.2177422046661377,0.9594440460205078,1.25829815864563,0.4583702385425567,0.9362550973892212,0.9362550973892212,0.0,87.65299987792969,25.0,47859.05078125,0.0,950.5020751953124,1.0,280.6098022460937,283.7774658203125,298.2878723144531,301.3302307128906,293.1499938964844,293.1499938964844,280.6499938964844,34174.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760985493659973,1.0,0.0,0.0,3.6046762466430655,3.6046996116638175,8.670134548083297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.07958984375,0.0,1469.83740234375,1895.4371337890625,0.0,2255.18310546875,0.8961092233657837,1.0,0.0,3.0,1.0,0.0
18002280,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.893940269947052,0.3332438766956329,0.3004004061222076,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.8758941888809204,0.3140621483325958,0.2980001270771026,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8922289609909058,0.3315576612949371,0.2323444634675979,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8362345099449158,0.2721779346466064,0.2585128843784332,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.7180871963500977,0.1694087386131286,0.766984760761261,285.0343017578125,284.95001220703125,297.2794189453125,295.3446350097656,297.2784729003906,297.2777099609375,285.03289794921875,1.0,0.4230135083198547,0.6943350434303284,0.6943350434303284,1.0,1.0,-2.2281861305236816,0.9642298221588136,1.2639563083648682,0.4607619047164917,0.963380753993988,0.963380753993988,0.0,84.46412658691406,25.0,48183.265625,0.0,948.7637329101562,1.0,280.6423034667969,283.76739501953125,298.3130187988281,301.40399169921875,293.1499938964844,293.1499938964844,280.3500061035156,32607.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739871144294739,1.0,0.0,0.0,3.686733722686768,3.686757326126098,9.0693635002026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.572265625,0.0,1548.7867431640625,1895.4371337890625,0.0,2236.325439453125,0.9111733436584472,1.0,0.0,3.0,1.0,0.0
18002340,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.91942036151886,0.3342731595039367,0.3013503551483154,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.90110045671463,0.3167036175727844,0.3003972768783569,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9184175729751588,0.3335793614387512,0.2337211966514587,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8592892289161682,0.2750441431999206,0.2610969245433807,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7380635142326355,0.1719187200069427,0.777362585067749,284.90380859375,284.95001220703125,297.28448486328125,295.3677978515625,297.2855529785156,297.2864685058594,284.9089050292969,1.0,0.420442134141922,0.6934201121330261,0.6934201121330261,1.0,1.0,-2.249433755874634,0.973905384540558,1.2755284309387207,0.4656622111797333,0.8639956712722778,0.8639956712722778,0.0,77.8440933227539,25.0,49237.19921875,0.0,944.6220092773438,1.0,280.3571472167969,283.62762451171875,298.4001770019531,301.6256408691406,293.1499938964844,293.1499938964844,280.6499938964844,38690.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849389910697937,1.0,0.0,0.0,3.593915700912476,3.5939395427703857,8.618447395747353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.06494140625,0.0,1491.480224609375,1895.4371337890625,0.0,2334.595947265625,0.8950559496879578,1.0,0.0,3.0,1.0,0.0
18002400,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.91942036151886,0.3342731595039367,0.3013503551483154,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.90110045671463,0.3167036175727844,0.3003972768783569,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9184175729751588,0.3335793614387512,0.2337211966514587,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8592892289161682,0.2750441431999206,0.2610969245433807,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7380635142326355,0.1719187200069427,0.777362585067749,284.90380859375,284.95001220703125,297.28448486328125,295.3677978515625,297.2855529785156,297.2864685058594,284.9089050292969,1.0,0.420442134141922,0.6934201121330261,0.6934201121330261,1.0,1.0,-2.249433755874634,0.973905384540558,1.2755284309387207,0.4656622111797333,0.8639956712722778,0.8639956712722778,0.0,77.8440933227539,25.0,49237.19921875,0.0,944.6220092773438,1.0,280.3571472167969,283.62762451171875,298.4001770019531,301.6256408691406,293.1499938964844,293.1499938964844,280.6499938964844,38690.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849389910697937,1.0,0.0,0.0,3.593915700912476,3.5939395427703857,8.618447395747353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.06494140625,0.0,1491.480224609375,1895.4371337890625,0.0,2334.595947265625,0.8950559496879578,1.0,0.0,3.0,1.0,0.0
18002460,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.9523475170135498,0.336307018995285,0.3025755286216736,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.9344041347503662,0.3199964165687561,0.3029733896255493,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.9522213935852052,0.3363777697086334,0.2352510392665863,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8882424235343933,0.2784823775291443,0.2638416290283203,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.7625468969345093,0.174811378121376,0.7882718443870544,285.0591735839844,284.95001220703125,297.29205322265625,295.39117431640625,297.2958679199219,297.2988586425781,285.0574645996094,1.0,0.4181796014308929,0.6923297643661499,0.6923297643661499,1.0,1.0,-2.2722322940826416,0.984260320663452,1.2879719734191897,0.4707768559455871,1.0,1.0,0.0,71.29070281982422,28.0,49228.71875,0.0,942.1629638671876,1.0,280.6430053710937,283.7734680175781,298.3752136230469,301.5309143066406,293.1499938964844,293.1499938964844,280.3500061035156,31895.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775992155075073,1.0,0.0,0.0,3.760900735855103,3.760925054550171,9.437935659661888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.2275390625,0.0,1628.4420166015625,1895.4371337890625,0.0,2268.61181640625,0.9272267818450928,1.0,0.0,3.0,1.0,0.0
18002520,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.9523475170135498,0.336307018995285,0.3025755286216736,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.9344041347503662,0.3199964165687561,0.3029733896255493,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.9522213935852052,0.3363777697086334,0.2352510392665863,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8882424235343933,0.2784823775291443,0.2638416290283203,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.7625468969345093,0.174811378121376,0.7882718443870544,285.0591735839844,284.95001220703125,297.29205322265625,295.39117431640625,297.2958679199219,297.2988586425781,285.0574645996094,1.0,0.4181796014308929,0.6923297643661499,0.6923297643661499,1.0,1.0,-2.2722322940826416,0.984260320663452,1.2879719734191897,0.4707768559455871,1.0,1.0,0.0,71.29070281982422,28.0,49228.71875,0.0,942.1629638671876,1.0,280.6430053710937,283.7734680175781,298.3752136230469,301.5309143066406,293.1499938964844,293.1499938964844,280.3500061035156,31895.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775992155075073,1.0,0.0,0.0,3.760900735855103,3.760925054550171,9.437935659661888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.2275390625,0.0,1628.4420166015625,1895.4371337890625,0.0,2268.61181640625,0.9272267818450928,1.0,0.0,3.0,1.0,0.0
18002580,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9845383167266846,0.3373697400093078,0.3035952448844909,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9710769653320312,0.3227399587631225,0.3055126667022705,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9852098822593688,0.3384547829627991,0.2366995513439178,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9237600564956664,0.2814484536647796,0.2665639817714691,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7922009229660034,0.1774423718452453,0.7993916869163513,284.8994445800781,284.95001220703125,297.3026123046875,295.4149169921875,297.3044738769531,297.3060607910156,284.9027099609375,1.0,0.4163707196712494,0.6912394165992737,0.6912394165992737,1.0,1.0,-2.29487943649292,0.9945083856582642,1.3003710508346558,0.4759612083435058,0.8979224562644958,0.8979224562644958,0.0,65.24291229248047,46.0,50518.08203125,0.0,941.4170532226562,1.0,280.3570861816406,283.5990295410156,298.45623779296875,301.76226806640625,293.1499938964844,293.1499938964844,280.6499938964844,37525.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903243899345398,1.0,0.0,0.0,3.721325397491455,3.7213504314422607,9.240353620043606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.7431640625,0.0,1625.61767578125,1895.4371337890625,0.0,2383.312744140625,0.9221972823143004,1.0,0.0,3.0,1.0,0.0
18002640,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9845383167266846,0.3373697400093078,0.3035952448844909,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9710769653320312,0.3227399587631225,0.3055126667022705,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9852098822593688,0.3384547829627991,0.2366995513439178,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9237600564956664,0.2814484536647796,0.2665639817714691,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7922009229660034,0.1774423718452453,0.7993916869163513,284.8994445800781,284.95001220703125,297.3026123046875,295.4149169921875,297.3044738769531,297.3060607910156,284.9027099609375,1.0,0.4163707196712494,0.6912394165992737,0.6912394165992737,1.0,1.0,-2.29487943649292,0.9945083856582642,1.3003710508346558,0.4759612083435058,0.8979224562644958,0.8979224562644958,0.0,65.24291229248047,46.0,50518.08203125,0.0,941.4170532226562,1.0,280.3570861816406,283.5990295410156,298.45623779296875,301.76226806640625,293.1499938964844,293.1499938964844,280.6499938964844,37525.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903243899345398,1.0,0.0,0.0,3.721325397491455,3.7213504314422607,9.240353620043606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.7431640625,0.0,1625.61767578125,1895.4371337890625,0.0,2383.312744140625,0.9221972823143004,1.0,0.0,3.0,1.0,0.0
18002700,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.9972801208496094,0.3382594883441925,0.3040191829204559,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.9862048625946044,0.3243117332458496,0.3067049980163574,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.9981839656829834,0.339748203754425,0.2373512983322143,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.9426615238189696,0.2831056714057922,0.2678603827953338,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8070393204689026,0.1788581311702728,0.804743766784668,285.0474853515625,284.95001220703125,297.30914306640625,295.4269714355469,297.3098449707031,297.310546875,285.05718994140625,1.0,0.4158827364444732,0.6906942129135132,0.6906942129135132,1.0,1.0,-2.305560350418091,0.9993391633033752,1.3062212467193604,0.4783293306827545,1.0,1.0,0.0,62.76485824584961,46.0,50004.18359375,0.0,942.5253295898438,1.0,280.6040954589844,283.7611389160156,298.4055480957031,301.57403564453125,293.1499938964844,293.1499938964844,280.6499938964844,33539.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848159074783325,1.0,0.0,0.0,3.772686719894409,3.772711515426636,9.497182418272132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.119140625,0.0,1654.9703369140625,1895.4371337890625,0.0,2333.4853515625,0.9329177737236024,1.0,0.0,3.0,1.0,0.0
18002760,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.9793832302093506,0.33998504281044,0.3052702844142914,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.9667072892189026,0.326188176870346,0.3085070252418518,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.98080974817276,0.3417098522186279,0.2385978698730468,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.9195594191551208,0.2849018573760986,0.269714891910553,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.7901632785797119,0.1803543865680694,0.8122828602790833,285.0643310546875,284.95001220703125,297.3166198730469,295.43914794921875,297.3164367675781,297.3165588378906,285.0580444335937,1.0,0.4154961705207824,0.6900400519371033,0.6900400519371033,1.0,1.0,-2.277309894561768,0.9848421216011048,1.2924678325653076,0.475020557641983,1.0,1.0,0.0,66.3888168334961,64.0,49851.18359375,0.0,946.4678955078124,1.0,280.6433410644531,283.758056640625,298.4256896972656,301.64801025390625,293.1499938964844,293.1499938964844,280.3500061035156,33238.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835533618927002,1.0,0.0,0.0,3.840419054031372,3.840444564819336,9.84125676950498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.9365234375,0.0,1733.7794189453125,1895.4371337890625,0.0,2322.1015625,0.9460495114326476,1.0,0.0,3.0,1.0,0.0
18002820,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9990000128746032,0.3423696160316467,0.2956027686595917,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9990000128746032,0.3282470107078552,0.3102281987667084,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9990000128746032,0.3448826372623443,0.2299132496118545,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9613332748413086,0.2871561050415039,0.2717231512069702,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8224298357963562,0.1823736876249313,0.8203936219215393,284.8865051269531,284.95001220703125,297.3287353515625,295.45654296875,297.3255310058594,297.3233337402344,284.88385009765625,1.0,0.4156326055526733,0.6891223192214966,0.6891223192214966,1.0,1.0,-2.314237356185913,1.0027605295181274,1.3114769458770752,0.4798654615879059,0.920627772808075,0.920627772808075,0.0,60.89557266235352,64.0,51292.06640625,0.0,943.9637451171876,1.0,280.3692626953125,283.5663452148437,298.5048522949219,301.8844299316406,293.1499938964844,293.1499938964844,280.3500061035156,36639.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793505072593689,1.0,0.0,0.0,3.837074279785156,3.8371002674102783,9.8241207524552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.634765625,0.0,1756.4556884765625,1895.4371337890625,0.0,2412.1982421875,0.946374773979187,1.0,0.0,3.0,1.0,0.0
