time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002880,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9990000128746032,0.3434247374534607,0.294327825307846,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9990000128746032,0.3290593922138214,0.3098072111606598,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9990000128746032,0.3462894558906555,0.2289216518402099,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9637325406074524,0.2879968881607055,0.2725220322608948,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.82462477684021,0.1831491738557815,0.8238765001296997,284.8900756835937,284.95001220703125,297.33453369140625,295.46405029296875,297.3289489746094,297.3249816894531,284.8929748535156,1.0,0.4157770574092865,0.6887317299842834,0.6887317299842834,1.0,1.0,-2.3161423206329346,1.0034966468811035,1.312645673751831,0.4801484942436218,0.9103695750236512,0.9103695750236512,0.0,60.72884368896485,84.0,51249.6640625,0.0,945.2501220703124,1.0,280.3561096191406,283.5769348144531,298.49969482421875,301.85748291015625,293.1499938964844,293.1499938964844,280.04998779296875,37807.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947565317153931,1.0,0.0,0.0,3.7996420860290527,3.799667835235596,9.633379249862628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.9072265625,0.0,1720.1925048828125,1895.4371337890625,0.0,2423.585205078125,0.9397114515304564,1.0,0.0,3.0,1.0,0.0
18002940,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9990000128746032,0.3468209505081177,0.2919937670230865,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9990000128746032,0.3322445452213287,0.3074835240840912,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9990000128746032,0.3509262800216675,0.2271062731742859,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9692332744598388,0.2906822264194488,0.2750076949596405,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.8300585150718689,0.185619980096817,0.8348058462142944,284.8712158203125,284.95001220703125,297.3558349609375,295.4886779785156,297.3416442871094,297.3310852050781,284.87921142578125,1.0,0.4168575704097748,0.6874758005142212,0.6874758005142212,1.0,1.0,-2.324477434158325,1.0069087743759155,1.3175686597824097,0.4815722107887268,0.8262342214584351,0.8262342214584351,0.0,60.56948852539063,84.0,51509.37109375,0.0,953.14111328125,1.0,280.05877685546875,283.5558166503906,298.5064392089844,301.8937072753906,293.1499938964844,293.1499938964844,280.04998779296875,42607.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008832335472107,1.0,0.0,0.0,3.514742374420166,3.514766216278076,8.24290509626735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.98828125,0.0,1435.43896484375,1895.4371337890625,0.0,2479.5029296875,0.88191819190979,1.0,0.0,3.0,1.0,0.0
18003000,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9990000128746032,0.3469861447811126,0.291921317577362,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9990000128746032,0.3324111700057983,0.3074072301387787,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9990000128746032,0.3511410653591156,0.2270499318838119,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9694368243217468,0.2908104360103607,0.2751161158084869,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8302671909332275,0.1857330799102783,0.8352741003036499,284.8770446777344,284.95001220703125,297.3568420410156,295.48974609375,297.3423156738281,297.3315124511719,284.88360595703125,1.0,0.416922003030777,0.6874234676361084,0.6874234676361084,1.0,1.0,-2.324923515319824,1.0070973634719849,1.3178260326385498,0.481655865907669,0.8280794024467468,0.8280794024467468,0.0,60.57021331787109,104.0,51526.09375,0.0,953.6015014648438,1.0,280.0576171875,283.5592956542969,298.5043640136719,301.8885192871094,293.1499938964844,293.1499938964844,280.3500061035156,42154.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007014393806458,1.0,0.0,0.0,3.512591361999512,3.512615203857422,8.2328182315905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.666015625,0.0,1429.91552734375,1895.4371337890625,0.0,2477.83984375,0.8810649514198303,1.0,0.0,3.0,1.0,0.0
18003060,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9990000128746032,0.3520402014255523,0.29010871052742,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9990000128746032,0.3375802338123321,0.3054984509944916,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9990000128746032,0.3573334515094757,0.2256401181221008,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.9751021265983582,0.294597178697586,0.2784457206726074,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8360981345176697,0.1889643371105194,0.8489392995834351,285.023193359375,284.95001220703125,297.3839416503906,295.516357421875,297.3641662597656,297.3493957519531,285.0212097167969,1.0,0.4190360307693481,0.6864306926727295,0.6864306926727295,1.0,1.0,-2.33916974067688,1.013403058052063,1.325766682624817,0.4846571385860443,0.9495759606361388,0.9495759606361388,0.0,60.6845703125,124.0,51361.88671875,0.0,968.750244140625,1.0,280.34228515625,283.6962585449219,298.48248291015625,301.7724304199219,293.1499938964844,293.1499938964844,280.04998779296875,32849.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894020080566406,1.0,0.0,0.0,3.662332534790039,3.66235613822937,8.949708103500598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.9013671875,0.0,1523.28125,1895.4371337890625,0.0,2374.95166015625,0.9056439995765686,1.0,0.0,3.0,1.0,0.0
18003120,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9990000128746032,0.3520402014255523,0.29010871052742,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9990000128746032,0.3375802338123321,0.3054984509944916,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9990000128746032,0.3573334515094757,0.2256401181221008,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.9751021265983582,0.294597178697586,0.2784457206726074,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8360981345176697,0.1889643371105194,0.8489392995834351,285.023193359375,284.95001220703125,297.3839416503906,295.516357421875,297.3641662597656,297.3493957519531,285.0212097167969,1.0,0.4190360307693481,0.6864306926727295,0.6864306926727295,1.0,1.0,-2.33916974067688,1.013403058052063,1.325766682624817,0.4846571385860443,0.9495759606361388,0.9495759606361388,0.0,60.6845703125,124.0,51361.88671875,0.0,968.750244140625,1.0,280.34228515625,283.6962585449219,298.48248291015625,301.7724304199219,293.1499938964844,293.1499938964844,280.04998779296875,32849.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894020080566406,1.0,0.0,0.0,3.662332534790039,3.66235613822937,8.949708103500598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.9013671875,0.0,1523.28125,1895.4371337890625,0.0,2374.95166015625,0.9056439995765686,1.0,0.0,3.0,1.0,0.0
18003180,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9990000128746032,0.3563710749149322,0.2896616756916046,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9990000128746032,0.3427002131938934,0.3050276935100555,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9990000128746032,0.3629219532012939,0.2252924293279647,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9790638089179992,0.2979044616222381,0.2817259728908539,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8407377600669861,0.191926822066307,0.8626972436904907,284.9098815917969,284.95001220703125,297.4163818359375,295.5440368652344,297.3863525390625,297.36383056640625,284.9148864746094,1.0,0.4221026599407196,0.6854378581047058,0.6854378581047058,1.0,1.0,-2.3581137657165527,1.021917462348938,1.3361961841583252,0.4888558089733124,0.8575540781021118,0.8575540781021118,0.0,61.1832275390625,144.0,52305.15234375,0.0,990.5457763671876,1.0,280.0574645996094,283.5732421875,298.5682373046875,301.9839782714844,293.1499938964844,293.1499938964844,280.3500061035156,38750.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985764741897583,1.0,0.0,0.0,3.552264451980591,3.552288055419922,8.419841037721199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.01708984375,0.0,1447.1539306640625,1895.4371337890625,0.0,2458.4169921875,0.8861437439918518,1.0,0.0,3.0,1.0,0.0
18003240,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9990000128746032,0.3563710749149322,0.2896616756916046,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9990000128746032,0.3427002131938934,0.3050276935100555,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9990000128746032,0.3629219532012939,0.2252924293279647,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9790638089179992,0.2979044616222381,0.2817259728908539,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8407377600669861,0.191926822066307,0.8626972436904907,284.9098815917969,284.95001220703125,297.4163818359375,295.5440368652344,297.3863525390625,297.36383056640625,284.9148864746094,1.0,0.4221026599407196,0.6854378581047058,0.6854378581047058,1.0,1.0,-2.3581137657165527,1.021917462348938,1.3361961841583252,0.4888558089733124,0.8575540781021118,0.8575540781021118,0.0,61.1832275390625,144.0,52305.15234375,0.0,990.5457763671876,1.0,280.0574645996094,283.5732421875,298.5682373046875,301.9839782714844,293.1499938964844,293.1499938964844,280.3500061035156,38750.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985764741897583,1.0,0.0,0.0,3.552264451980591,3.552288055419922,8.419841037721199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.01708984375,0.0,1447.1539306640625,1895.4371337890625,0.0,2458.4169921875,0.8861437439918518,1.0,0.0,3.0,1.0,0.0
18003300,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.9990000128746032,0.3587747812271118,0.2899821698665619,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.9990000128746032,0.3454831540584564,0.3053652048110962,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.9990000128746032,0.3658364713191986,0.2255416959524154,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.9804063439369202,0.2997756898403168,0.2833362221717834,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.8425273299217224,0.1935472786426544,0.8694813251495361,285.0479736328125,284.95001220703125,297.4346923828125,295.55828857421875,297.3995361328125,297.3730163574219,285.0553283691406,1.0,0.4239864647388458,0.6849414706230164,0.6849414706230164,1.0,1.0,-2.3692851066589355,1.026974320411682,1.342310905456543,0.4913745522499084,0.9578405022621156,0.9578405022621156,0.0,61.58036422729492,144.0,51930.21875,0.0,1003.9658813476562,1.0,280.3001708984375,283.7173156738281,298.5273132324219,301.81024169921875,293.1499938964844,293.1499938964844,280.3500061035156,33281.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924728393554688,1.0,0.0,0.0,3.622939586639404,3.622962713241577,8.758212288739742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.1748046875,0.0,1483.08349609375,1895.4371337890625,0.0,2402.8154296875,0.8994021415710449,1.0,0.0,3.0,1.0,0.0
18003360,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.9990000128746032,0.3613907992839813,0.2903267443180084,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.9990000128746032,0.3484396338462829,0.3057280480861664,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.9990000128746032,0.3688710033893585,0.2258096933364868,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.981961727142334,0.3018075823783874,0.2852063477039337,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.844548225402832,0.195288598537445,0.877110481262207,285.0516357421875,284.95001220703125,297.4545288085937,295.5728759765625,297.4143981933594,297.3840637207031,285.04962158203125,1.0,0.4261029958724975,0.6842706203460693,0.6842706203460693,1.0,1.0,-2.381866216659546,1.0326184034347534,1.3492478132247925,0.4941731691360473,0.9955807328224182,0.9955807328224182,0.0,62.02751159667969,164.0,52388.2890625,0.0,1019.21826171875,1.0,280.3427429199219,283.70379638671875,298.5557556152344,301.9051208496094,293.1499938964844,293.1499938964844,280.04998779296875,31752.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791159451007843,1.0,0.0,0.0,3.7282919883728014,3.728315830230713,9.274982630813612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.00390625,0.0,1589.568115234375,1895.4371337890625,0.0,2390.888916015625,0.9198524355888368,1.0,0.0,3.0,1.0,0.0
18003420,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9990000128746032,0.3653405308723449,0.2924050390720367,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9990000128746032,0.3535262048244476,0.3079166114330292,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9990000128746032,0.3738206624984741,0.2274261564016342,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9832714200019836,0.3051522374153137,0.2885724008083343,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8469674587249756,0.1983105540275573,0.8913471698760986,284.9064636230469,284.95001220703125,297.4989318847656,295.6030578613281,297.4404602050781,297.39617919921875,284.9109191894531,1.0,0.4310193359851837,0.6829289793968201,0.6829289793968201,1.0,1.0,-2.4100773334503174,1.0453195571899414,1.3647576570510864,0.5005312561988831,0.8928841948509216,0.8928841948509216,0.0,63.26601409912109,184.0,53771.14453125,0.0,1054.927490234375,1.0,280.0565490722656,283.5418701171875,298.6409606933594,302.1456604003906,293.1499938964844,293.1499938964844,280.3500061035156,37511.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029845952987671,1.0,0.0,0.0,3.683778762817383,3.68380355834961,9.054832048605022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.90576171875,0.0,1582.4906005859375,1895.4371337890625,0.0,2498.744384765625,0.9139620065689088,1.0,0.0,3.0,1.0,0.0
18003480,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9990000128746032,0.3653405308723449,0.2924050390720367,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9990000128746032,0.3535262048244476,0.3079166114330292,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9990000128746032,0.3738206624984741,0.2274261564016342,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9832714200019836,0.3051522374153137,0.2885724008083343,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8469674587249756,0.1983105540275573,0.8913471698760986,284.9064636230469,284.95001220703125,297.4989318847656,295.6030578613281,297.4404602050781,297.39617919921875,284.9109191894531,1.0,0.4310193359851837,0.6829289793968201,0.6829289793968201,1.0,1.0,-2.4100773334503174,1.0453195571899414,1.3647576570510864,0.5005312561988831,0.8928841948509216,0.8928841948509216,0.0,63.26601409912109,184.0,53771.14453125,0.0,1054.927490234375,1.0,280.0565490722656,283.5418701171875,298.6409606933594,302.1456604003906,293.1499938964844,293.1499938964844,280.3500061035156,37511.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029845952987671,1.0,0.0,0.0,3.683778762817383,3.68380355834961,9.054832048605022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.90576171875,0.0,1582.4906005859375,1895.4371337890625,0.0,2498.744384765625,0.9139620065689088,1.0,0.0,3.0,1.0,0.0
18003540,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.9990000128746032,0.3697253465652466,0.295619785785675,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.9990000128746032,0.3589217364788055,0.3113018870353699,297.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.9990000128746032,0.3790176510810852,0.229926511645317,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9836114645004272,0.3091277778148651,0.2920964062213897,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.8484312891960144,0.2017365247011184,0.906017005443573,285.0804748535156,284.95001220703125,297.54998779296875,295.6346435546875,297.4708557128906,297.41064453125,285.0815734863281,1.0,0.4368318915367126,0.6815873384475708,0.6815873384475708,1.0,1.0,-2.4428627490997314,1.0601643323898315,1.3826984167099,0.508008599281311,1.0,1.0,0.0,64.8629379272461,204.0,53835.6640625,0.0,1098.059326171875,1.0,280.3433532714844,283.7091064453125,298.6250305175781,302.06427001953125,293.1499938964844,293.1499938964844,280.04998779296875,32895.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970675826072693,1.0,0.0,0.0,3.821634769439697,3.821660041809082,9.745219813339645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.98046875,0.0,1708.318603515625,1895.4371337890625,0.0,2444.645263671875,0.941489279270172,1.0,0.0,3.0,1.0,0.0
18003600,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.9990000128746032,0.3697253465652466,0.295619785785675,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.9990000128746032,0.3589217364788055,0.3113018870353699,297.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.9990000128746032,0.3790176510810852,0.229926511645317,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9836114645004272,0.3091277778148651,0.2920964062213897,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.8484312891960144,0.2017365247011184,0.906017005443573,285.0804748535156,284.95001220703125,297.54998779296875,295.6346435546875,297.4708557128906,297.41064453125,285.0815734863281,1.0,0.4368318915367126,0.6815873384475708,0.6815873384475708,1.0,1.0,-2.4428627490997314,1.0601643323898315,1.3826984167099,0.508008599281311,1.0,1.0,0.0,64.8629379272461,204.0,53835.6640625,0.0,1098.059326171875,1.0,280.3433532714844,283.7091064453125,298.6250305175781,302.06427001953125,293.1499938964844,293.1499938964844,280.04998779296875,32895.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970675826072693,1.0,0.0,0.0,3.821634769439697,3.821660041809082,9.745219813339645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.98046875,0.0,1708.318603515625,1895.4371337890625,0.0,2444.645263671875,0.941489279270172,1.0,0.0,3.0,1.0,0.0
18003660,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9990000128746032,0.3725664913654327,0.3003502786159515,297.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9990000128746032,0.3632267117500305,0.3162833154201507,297.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9990000128746032,0.3829339742660522,0.2336057722568512,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.98236483335495,0.3123220205307007,0.2954693436622619,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.8482800722122192,0.2045374810695648,0.9200038313865662,284.924560546875,284.95001220703125,297.6065979003906,295.6686096191406,297.49627685546875,297.4121398925781,284.92755126953125,1.0,0.4435233473777771,0.6797813773155212,0.6797813773155212,1.0,1.0,-2.479804039001465,1.0767250061035156,1.4030790328979492,0.5163159370422363,0.9449630975723268,0.9449630975723268,0.0,66.88673400878906,224.0,55666.62890625,0.0,1148.8997802734375,1.0,280.05572509765625,283.5246276855469,298.7117004394531,302.3294677734375,293.1499938964844,293.1499938964844,279.75,36091.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095898032188416,1.0,0.0,0.0,3.833109140396118,3.833134889602661,9.803826515053515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.712890625,0.0,1747.3065185546875,1895.4371337890625,0.0,2559.41650390625,0.9463057518005372,1.0,0.0,3.0,1.0,0.0
18003720,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9990000128746032,0.3725664913654327,0.3003502786159515,297.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9990000128746032,0.3632267117500305,0.3162833154201507,297.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9990000128746032,0.3829339742660522,0.2336057722568512,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.98236483335495,0.3123220205307007,0.2954693436622619,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.8482800722122192,0.2045374810695648,0.9200038313865662,284.924560546875,284.95001220703125,297.6065979003906,295.6686096191406,297.49627685546875,297.4121398925781,284.92755126953125,1.0,0.4435233473777771,0.6797813773155212,0.6797813773155212,1.0,1.0,-2.479804039001465,1.0767250061035156,1.4030790328979492,0.5163159370422363,0.9449630975723268,0.9449630975723268,0.0,66.88673400878906,224.0,55666.62890625,0.0,1148.8997802734375,1.0,280.05572509765625,283.5246276855469,298.7117004394531,302.3294677734375,293.1499938964844,293.1499938964844,279.75,36091.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095898032188416,1.0,0.0,0.0,3.833109140396118,3.833134889602661,9.803826515053515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.712890625,0.0,1747.3065185546875,1895.4371337890625,0.0,2559.41650390625,0.9463057518005372,1.0,0.0,3.0,1.0,0.0
18003780,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9990000128746032,0.3732423186302185,0.3077814877033233,297.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9990000128746032,0.3659223318099975,0.3241087198257446,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9990000128746032,0.3851237893104553,0.2393855899572372,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9776002168655396,0.3147324621677398,0.2978720366954803,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.844532310962677,0.2065424770116806,0.92978835105896,284.8938293457031,284.95001220703125,297.6670837402344,295.7056579589844,297.5147399902344,297.3981628417969,284.90008544921875,1.0,0.4510608613491058,0.6779754161834717,0.6779754161834717,1.0,1.0,-2.519717216491699,1.0946465730667114,1.4250705242156982,0.525333821773529,0.8698606491088867,0.8698606491088867,0.0,69.5320053100586,244.0,56880.8828125,0.0,1207.3916015625,1.0,279.7569274902344,283.4713134765625,298.73590087890625,302.4398803710937,293.1499938964844,293.1499938964844,280.04998779296875,39885.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184733390808105,1.0,0.0,0.0,3.655360221862793,3.65538501739502,8.915662874642294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.013671875,0.0,1568.2515869140625,1895.4371337890625,0.0,2641.431640625,0.9103952050209044,1.0,0.0,3.0,1.0,0.0
18003840,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9990000128746032,0.3732423186302185,0.3077814877033233,297.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9990000128746032,0.3659223318099975,0.3241087198257446,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9990000128746032,0.3851237893104553,0.2393855899572372,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9776002168655396,0.3147324621677398,0.2978720366954803,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.844532310962677,0.2065424770116806,0.92978835105896,284.8938293457031,284.95001220703125,297.6670837402344,295.7056579589844,297.5147399902344,297.3981628417969,284.90008544921875,1.0,0.4510608613491058,0.6779754161834717,0.6779754161834717,1.0,1.0,-2.519717216491699,1.0946465730667114,1.4250705242156982,0.525333821773529,0.8698606491088867,0.8698606491088867,0.0,69.5320053100586,244.0,56880.8828125,0.0,1207.3916015625,1.0,279.7569274902344,283.4713134765625,298.73590087890625,302.4398803710937,293.1499938964844,293.1499938964844,280.04998779296875,39885.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184733390808105,1.0,0.0,0.0,3.655360221862793,3.65538501739502,8.915662874642294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.013671875,0.0,1568.2515869140625,1895.4371337890625,0.0,2641.431640625,0.9103952050209044,1.0,0.0,3.0,1.0,0.0
18003900,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.9990000128746032,0.3735921382904053,0.3119614720344543,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.9990000128746032,0.3672385215759277,0.32851043343544,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.9990000128746032,0.3862298130989074,0.2426366955041885,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.9748345017433168,0.3162435889244079,0.29915651679039,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.8422888517379761,0.207671582698822,0.934548020362854,285.0492553710937,284.95001220703125,297.69873046875,295.7252502441406,297.5255126953125,297.3927307128906,285.05718994140625,1.0,0.4551404416561126,0.6770724058151245,0.6770724058151245,1.0,1.0,-2.5411934852600098,1.1043111085891724,1.4368823766708374,0.5302072167396545,0.9795128107070924,0.9795128107070924,0.0,71.01154327392578,244.0,56651.95703125,0.0,1239.8258056640625,1.0,280.0026550292969,283.6303100585937,298.697509765625,302.26715087890625,293.1499938964844,293.1499938964844,280.04998779296875,33837.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124598264694214,1.0,0.0,0.0,3.722278118133545,3.722302436828613,9.245085834663768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.3193359375,0.0,1598.577880859375,1895.4371337890625,0.0,2585.86376953125,0.9221416115760804,1.0,0.0,3.0,1.0,0.0
18003960,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.9990000128746032,0.3739382624626159,0.3161583542823791,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.9990000128746032,0.3685439229011535,0.3329299688339233,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.9990000128746032,0.3873331844806671,0.2459009438753128,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.9723209738731384,0.3179015517234802,0.3007117807865143,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.8402907848358154,0.208878681063652,0.9400256276130676,285.068603515625,284.95001220703125,297.731201171875,295.7455139160156,297.537353515625,297.3885803222656,285.0696105957031,1.0,0.4594258964061737,0.6759281754493713,0.6759281754493713,1.0,1.0,-2.5639164447784424,1.114434838294983,1.44948148727417,0.5352726578712463,1.0,1.0,0.0,72.55320739746094,264.0,57262.5390625,0.0,1274.5947265625,1.0,280.0428771972656,283.6341247558594,298.7322082519531,302.37762451171875,293.1499938964844,293.1499938964844,279.75,32712.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115386962890625,1.0,0.0,0.0,3.809875011444092,3.8099000453948975,9.685337545306538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.15625,0.0,1692.7445068359375,1895.4371337890625,0.0,2577.370361328125,0.938790202140808,1.0,0.0,3.0,1.0,0.0
18004020,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.9990000128746032,0.3726061880588531,0.3260357975959778,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.9990000128746032,0.3697218298912048,0.3433313965797424,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.9990000128746032,0.387914627790451,0.2535834014415741,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.9653398394584656,0.3203854560852051,0.3033694922924042,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.8347749710083008,0.2106514871120453,0.9492491483688354,284.933837890625,284.95001220703125,297.7987060546875,295.7879638671875,297.5558776855469,297.36920166015625,284.937255859375,1.0,0.4685966372489929,0.673639714717865,0.673639714717865,1.0,1.0,-2.611785888671875,1.1357578039169312,1.4760282039642334,0.5459898114204407,0.9433639645576476,0.9433639645576476,0.0,76.05998992919922,284.0,59306.69140625,0.0,1350.877197265625,1.0,279.7558288574219,283.4681701660156,298.8284912109375,302.66815185546875,293.1499938964844,293.1499938964844,279.45001220703125,36056.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234834671020508,1.0,0.0,0.0,3.815928220748901,3.815953731536865,9.716137583382078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9815.3271484375,0.0,1726.171142578125,1895.4371337890625,0.0,2687.871337890625,0.9425958395004272,1.0,0.0,3.0,1.0,0.0
18004080,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.9990000128746032,0.3726061880588531,0.3260357975959778,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.9990000128746032,0.3697218298912048,0.3433313965797424,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.9990000128746032,0.387914627790451,0.2535834014415741,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.9653398394584656,0.3203854560852051,0.3033694922924042,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.8347749710083008,0.2106514871120453,0.9492491483688354,284.933837890625,284.95001220703125,297.7987060546875,295.7879638671875,297.5558776855469,297.36920166015625,284.937255859375,1.0,0.4685966372489929,0.673639714717865,0.673639714717865,1.0,1.0,-2.611785888671875,1.1357578039169312,1.4760282039642334,0.5459898114204407,0.9433639645576476,0.9433639645576476,0.0,76.05998992919922,284.0,59306.69140625,0.0,1350.877197265625,1.0,279.7558288574219,283.4681701660156,298.8284912109375,302.66815185546875,293.1499938964844,293.1499938964844,279.45001220703125,36056.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234834671020508,1.0,0.0,0.0,3.815928220748901,3.815953731536865,9.716137583382078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9815.3271484375,0.0,1726.171142578125,1895.4371337890625,0.0,2687.871337890625,0.9425958395004272,1.0,0.0,3.0,1.0,0.0
18004140,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.991975486278534,0.3696309626102447,0.3333517611026764,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.991472601890564,0.3696107268333435,0.3503540158271789,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9990000128746032,0.3863393664360046,0.2678946554660797,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.94904226064682,0.3224111795425415,0.3054543137550354,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8224506974220276,0.2119337618350982,0.9559996724128724,284.9051818847656,284.95001220703125,297.8692626953125,295.8327331542969,297.5731506347656,297.3450622558594,284.9095764160156,1.0,0.4785045087337494,0.6713512539863586,0.6713512539863586,1.0,1.0,-2.6567420959472656,1.1556204557418823,1.5011217594146729,0.5560822486877441,0.8785162568092346,0.8785162568092346,0.0,81.28072357177734,304.0,60730.484375,0.0,1433.6837158203125,1.0,279.4569702148437,283.4090881347656,298.86358642578125,302.8080139160156,293.1499938964844,293.1499938964844,279.75,39098.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323495388031006,1.0,0.0,0.0,3.669771432876587,3.6697962284088135,8.986101533992041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.052734375,0.0,1578.583251953125,1895.4371337890625,0.0,2770.328369140625,0.9128886461257936,1.0,0.0,3.0,1.0,0.0
18004200,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.991975486278534,0.3696309626102447,0.3333517611026764,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.991472601890564,0.3696107268333435,0.3503540158271789,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9990000128746032,0.3863393664360046,0.2678946554660797,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.94904226064682,0.3224111795425415,0.3054543137550354,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8224506974220276,0.2119337618350982,0.9559996724128724,284.9051818847656,284.95001220703125,297.8692626953125,295.8327331542969,297.5731506347656,297.3450622558594,284.9095764160156,1.0,0.4785045087337494,0.6713512539863586,0.6713512539863586,1.0,1.0,-2.6567420959472656,1.1556204557418823,1.5011217594146729,0.5560822486877441,0.8785162568092346,0.8785162568092346,0.0,81.28072357177734,304.0,60730.484375,0.0,1433.6837158203125,1.0,279.4569702148437,283.4090881347656,298.86358642578125,302.8080139160156,293.1499938964844,293.1499938964844,279.75,39098.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323495388031006,1.0,0.0,0.0,3.669771432876587,3.6697962284088135,8.986101533992041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.052734375,0.0,1578.583251953125,1895.4371337890625,0.0,2770.328369140625,0.9128886461257936,1.0,0.0,3.0,1.0,0.0
18004260,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.9498618245124816,0.3697408139705658,0.3330840468406677,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.9509266018867492,0.3711954653263092,0.3518232703208923,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.9632973074913024,0.3843361139297485,0.2694960534572601,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.9043939113616944,0.3251088857650757,0.3082651197910309,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.7884958982467651,0.2135533839464187,0.964847445487976,285.0445861816406,284.95001220703125,297.9426574707031,295.87957763671875,297.5994567871094,297.3352966308594,285.0433654785156,1.0,0.4888156652450561,0.6686128377914429,0.6686128377914429,1.0,1.0,-2.6731321811676025,1.1617032289505005,1.511428952217102,0.5590715408325195,1.0,1.0,0.0,92.86687469482422,324.0,60673.9921875,0.0,1509.2005615234375,1.0,279.74285888671875,283.54595947265625,298.8661499023437,302.7375183105469,293.1499938964844,293.1499938964844,279.45001220703125,32839.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825775146484375,1.0,0.0,0.0,3.814526081085205,3.8145511150360094,9.708999186841538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.705078125,0.0,1699.3170166015625,1895.4371337890625,0.0,2709.15283203125,0.94001305103302,1.0,0.0,3.0,1.0,0.0
18004320,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.9498618245124816,0.3697408139705658,0.3330840468406677,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.9509266018867492,0.3711954653263092,0.3518232703208923,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.9632973074913024,0.3843361139297485,0.2694960534572601,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.9043939113616944,0.3251088857650757,0.3082651197910309,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.7884958982467651,0.2135533839464187,0.964847445487976,285.0445861816406,284.95001220703125,297.9426574707031,295.87957763671875,297.5994567871094,297.3352966308594,285.0433654785156,1.0,0.4888156652450561,0.6686128377914429,0.6686128377914429,1.0,1.0,-2.6731321811676025,1.1617032289505005,1.511428952217102,0.5590715408325195,1.0,1.0,0.0,92.86687469482422,324.0,60673.9921875,0.0,1509.2005615234375,1.0,279.74285888671875,283.54595947265625,298.8661499023437,302.7375183105469,293.1499938964844,293.1499938964844,279.45001220703125,32839.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825775146484375,1.0,0.0,0.0,3.814526081085205,3.8145511150360094,9.708999186841538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.705078125,0.0,1699.3170166015625,1895.4371337890625,0.0,2709.15283203125,0.94001305103302,1.0,0.0,3.0,1.0,0.0
18004380,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9100484251976012,0.369681715965271,0.3336668014526367,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9123455286026,0.3725922703742981,0.3537525236606598,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9229961633682252,0.3837153315544128,0.2693109214305877,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8723757266998291,0.3270518481731415,0.3108010590076446,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.760921835899353,0.2146524935960769,0.9727982878684998,284.9045715332031,284.95001220703125,298.0185852050781,295.9282531738281,297.62530517578125,297.3229675292969,284.9076538085937,1.0,0.4995004832744598,0.6658744215965271,0.6658744215965271,1.0,1.0,-2.689638376235962,1.1678282022476196,1.5218102931976318,0.5617973208427429,0.9075849056243896,0.9075849056243896,0.0,105.2339096069336,344.0,61945.6015625,0.0,1588.174072265625,1.0,279.4560546875,283.3879699707031,298.9542236328125,302.97723388671875,293.1499938964844,293.1499938964844,279.1499938964844,37626.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347168564796448,1.0,0.0,0.0,3.7629592418670654,3.762984752655029,9.44827093007916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10215.748046875,0.0,1675.0587158203125,1895.4371337890625,0.0,2792.3974609375,0.9317569136619568,1.0,0.0,3.0,1.0,0.0
18004440,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9100484251976012,0.369681715965271,0.3336668014526367,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9123455286026,0.3725922703742981,0.3537525236606598,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9229961633682252,0.3837153315544128,0.2693109214305877,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8723757266998291,0.3270518481731415,0.3108010590076446,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.760921835899353,0.2146524935960769,0.9727982878684998,284.9045715332031,284.95001220703125,298.0185852050781,295.9282531738281,297.62530517578125,297.3229675292969,284.9076538085937,1.0,0.4995004832744598,0.6658744215965271,0.6658744215965271,1.0,1.0,-2.689638376235962,1.1678282022476196,1.5218102931976318,0.5617973208427429,0.9075849056243896,0.9075849056243896,0.0,105.2339096069336,344.0,61945.6015625,0.0,1588.174072265625,1.0,279.4560546875,283.3879699707031,298.9542236328125,302.97723388671875,293.1499938964844,293.1499938964844,279.1499938964844,37626.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347168564796448,1.0,0.0,0.0,3.7629592418670654,3.762984752655029,9.44827093007916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10215.748046875,0.0,1675.0587158203125,1895.4371337890625,0.0,2792.3974609375,0.9317569136619568,1.0,0.0,3.0,1.0,0.0
18004500,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194274902344,0.8933907151222229,0.36958709359169,0.3338585197925567,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194274902344,0.8960517048835754,0.3732155561447143,0.3546261787414551,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194274902344,0.9047893285751344,0.3836190402507782,0.2694056034088135,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.8579792380332947,0.3278435468673706,0.3118603527545929,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202209472656,0.7486520409584045,0.2150514423847198,0.976025938987732,284.81939697265625,284.95001220703125,298.05743408203125,295.9532165527344,297.6382751464844,297.3162841796875,284.8218078613281,1.0,0.504954993724823,0.6645052433013916,0.6645052433013916,1.0,1.0,-2.6961848735809326,1.170068860054016,1.5261160135269165,0.5627301335334778,0.8223386406898499,0.8223386406898499,0.0,112.0037841796875,344.0,62560.5234375,0.0,1628.5791015625,1.0,279.197998046875,283.287353515625,298.9930725097656,303.13641357421875,293.1499938964844,293.1499938964844,279.1499938964844,42032.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395113945007324,1.0,0.0,0.0,3.651777744293213,3.6518027782440186,8.898196028894745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.1435546875,0.0,1580.3067626953125,1895.4371337890625,0.0,2837.150634765625,0.9075095057487488,1.0,0.0,3.0,1.0,0.0
18004560,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8784612417221069,0.3697018027305603,0.334058403968811,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8816065192222595,0.3739683628082275,0.3554940521717071,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8895931243896484,0.383772999048233,0.2695837914943695,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8451312780380249,0.3287043869495392,0.3128639459609985,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7377050518989563,0.2154796570539474,0.9790099859237672,284.89910888671875,284.95001220703125,298.0968017578125,295.978515625,297.6521301269531,297.3106384277344,284.9022827148437,1.0,0.5104798078536987,0.6634640097618103,0.6634640097618103,1.0,1.0,-2.70247220993042,1.1723651885986328,1.5301071405410769,0.563744306564331,0.8457022905349731,0.8457022905349731,0.0,118.99602508544922,362.0,62450.3984375,0.0,1669.8253173828125,1.0,279.1579284667969,283.36163330078125,298.98687744140625,303.0521850585937,293.1499938964844,293.1499938964844,279.45001220703125,40237.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388399481773376,1.0,0.0,0.0,3.5492806434631348,3.549304485321045,8.405701805713761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.736328125,0.0,1454.8011474609375,1895.4371337890625,0.0,2830.878662109375,0.8873224258422852,1.0,0.0,3.0,1.0,0.0
18004620,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8563110828399658,0.3711329996585846,0.3355519771575928,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8600286245346069,0.3763956427574157,0.3580479323863983,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.866786539554596,0.3852471113204956,0.2707673609256744,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8261364698410034,0.3311667442321777,0.3154994547367096,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.7212469577789307,0.2168656289577484,0.9869264364242554,285.0241394042969,284.95001220703125,298.1770324707031,296.0300598144531,297.6853942871094,297.3079833984375,285.0226745605469,1.0,0.5216856598854065,0.6613816022872925,0.6613816022872925,1.0,1.0,-2.721431970596313,1.1799663305282593,1.5414657592773438,0.5672633647918701,0.9600127339363098,0.9600127339363098,0.0,132.19775390625,380.0,62459.765625,0.0,1758.7603759765625,1.0,279.4425354003906,283.4848022460937,299.00408935546875,302.9847106933594,293.1499938964844,293.1499938964844,279.1499938964844,32823.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297802209854126,1.0,0.0,0.0,3.69480299949646,3.69482684135437,9.109108418670075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10268.17578125,0.0,1559.525634765625,1895.4371337890625,0.0,2746.39990234375,0.9128991961479188,1.0,0.0,3.0,1.0,0.0
18004680,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8563110828399658,0.3711329996585846,0.3355519771575928,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8600286245346069,0.3763956427574157,0.3580479323863983,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.866786539554596,0.3852471113204956,0.2707673609256744,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8261364698410034,0.3311667442321777,0.3154994547367096,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.7212469577789307,0.2168656289577484,0.9869264364242554,285.0241394042969,284.95001220703125,298.1770324707031,296.0300598144531,297.6853942871094,297.3079833984375,285.0226745605469,1.0,0.5216856598854065,0.6613816022872925,0.6613816022872925,1.0,1.0,-2.721431970596313,1.1799663305282593,1.5414657592773438,0.5672633647918701,0.9600127339363098,0.9600127339363098,0.0,132.19775390625,380.0,62459.765625,0.0,1758.7603759765625,1.0,279.4425354003906,283.4848022460937,299.00408935546875,302.9847106933594,293.1499938964844,293.1499938964844,279.1499938964844,32823.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297802209854126,1.0,0.0,0.0,3.69480299949646,3.69482684135437,9.109108418670075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10268.17578125,0.0,1559.525634765625,1895.4371337890625,0.0,2746.39990234375,0.9128991961479188,1.0,0.0,3.0,1.0,0.0
