time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004740,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.8368732333183289,0.3714124858379364,0.3366045355796814,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.8412611484527588,0.3780953586101532,0.3604045510292053,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.84684157371521,0.3858847916126251,0.2717904448509216,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8086307644844055,0.3329291641712188,0.3179041147232055,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.7052324414253235,0.21779166162014,0.9943358898162842,284.91845703125,284.95001220703125,298.2590026855469,296.0827331542969,297.716064453125,297.2996520996094,284.9212341308594,1.0,0.5330917239189148,0.6592991948127747,0.6592991948127747,1.0,1.0,-2.7385594844818115,1.1866586208343506,1.5519009828567505,0.5703722834587097,0.8767650723457336,0.8767650723457336,0.0,146.36978149414062,368.0,63585.8984375,0.0,1850.6063232421875,1.0,279.1572265625,283.3602600097656,299.1010437011719,303.2276306152344,293.1499938964844,293.1499938964844,279.45001220703125,37832.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372845649719238,1.0,0.0,0.0,3.614435434341431,3.61445951461792,8.717144055481185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.9091796875,0.0,1507.5401611328125,1895.4371337890625,0.0,2816.35546875,0.899176836013794,1.0,0.0,3.0,1.0,0.0
18004800,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.8368732333183289,0.3714124858379364,0.3366045355796814,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.8412611484527588,0.3780953586101532,0.3604045510292053,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.84684157371521,0.3858847916126251,0.2717904448509216,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8086307644844055,0.3329291641712188,0.3179041147232055,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.7052324414253235,0.21779166162014,0.9943358898162842,284.91845703125,284.95001220703125,298.2590026855469,296.0827331542969,297.716064453125,297.2996520996094,284.9212341308594,1.0,0.5330917239189148,0.6592991948127747,0.6592991948127747,1.0,1.0,-2.7385594844818115,1.1866586208343506,1.5519009828567505,0.5703722834587097,0.8767650723457336,0.8767650723457336,0.0,146.36978149414062,368.0,63585.8984375,0.0,1850.6063232421875,1.0,279.1572265625,283.3602600097656,299.1010437011719,303.2276306152344,293.1499938964844,293.1499938964844,279.45001220703125,37832.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372845649719238,1.0,0.0,0.0,3.614435434341431,3.61445951461792,8.717144055481185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.9091796875,0.0,1507.5401611328125,1895.4371337890625,0.0,2816.35546875,0.899176836013794,1.0,0.0,3.0,1.0,0.0
18004860,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8227561116218567,0.372647225856781,0.3378922641277313,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8277780413627625,0.3804011940956116,0.3628487884998321,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.832488477230072,0.3872784674167633,0.2729364037513733,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.7947103977203369,0.3351869881153106,0.3203349709510803,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.6925251483917236,0.2190117835998535,1.001506209373474,285.0380249023437,284.95001220703125,298.3424377441406,296.1361999511719,297.75067138671875,297.2971496582031,285.0360717773437,1.0,0.5432702898979187,0.6570912599563599,0.6570912599563599,1.0,1.0,-2.7559547424316406,1.1934022903442385,1.5625524520874023,0.5732224583625793,0.998230516910553,0.998230516910553,0.0,159.06687927246094,356.0,63612.75,0.0,1937.0589599609373,1.0,279.4431457519531,283.4784545898437,299.12017822265625,303.1758117675781,293.1499938964844,293.1499938964844,279.1499938964844,32274.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305779099464417,1.0,0.0,0.0,3.7703256607055664,3.770350217819214,9.485298733125092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.5615234375,0.0,1642.412353515625,1895.4371337890625,0.0,2753.826171875,0.9295784831047058,1.0,0.0,3.0,1.0,0.0
18004920,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8227561116218567,0.372647225856781,0.3378922641277313,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8277780413627625,0.3804011940956116,0.3628487884998321,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.832488477230072,0.3872784674167633,0.2729364037513733,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.7947103977203369,0.3351869881153106,0.3203349709510803,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.6925251483917236,0.2190117835998535,1.001506209373474,285.0380249023437,284.95001220703125,298.3424377441406,296.1361999511719,297.75067138671875,297.2971496582031,285.0360717773437,1.0,0.5432702898979187,0.6570912599563599,0.6570912599563599,1.0,1.0,-2.7559547424316406,1.1934022903442385,1.5625524520874023,0.5732224583625793,0.998230516910553,0.998230516910553,0.0,159.06687927246094,356.0,63612.75,0.0,1937.0589599609373,1.0,279.4431457519531,283.4784545898437,299.12017822265625,303.1758117675781,293.1499938964844,293.1499938964844,279.1499938964844,32274.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305779099464417,1.0,0.0,0.0,3.7703256607055664,3.770350217819214,9.485298733125092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.5615234375,0.0,1642.412353515625,1895.4371337890625,0.0,2753.826171875,0.9295784831047058,1.0,0.0,3.0,1.0,0.0
18004980,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8108280897140503,0.3727458119392395,0.3387138545513153,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8168364763259888,0.3819217085838318,0.3649674952030182,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.820850670337677,0.3877464532852173,0.2737964391708374,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7833987474441528,0.3367246687412262,0.3224503099918365,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6821662187576294,0.2197336703538894,1.0076241493225098,284.90496826171875,284.95001220703125,298.4270935058594,296.19024658203125,297.7820129394531,297.2882385253906,284.90802001953125,1.0,0.5523104667663574,0.6548832654953003,0.6548832654953003,1.0,1.0,-2.7704248428344727,1.1987223625183103,1.571702480316162,0.5753863453865051,0.897085428237915,0.897085428237915,0.0,170.71099853515625,344.0,64825.98046875,0.0,2014.873046875,1.0,279.1563415527344,283.32763671875,299.2131042480469,303.42266845703125,293.1499938964844,293.1499938964844,279.45001220703125,37675.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388902544975281,1.0,0.0,0.0,3.712151527404785,3.712176322937012,9.19485046324553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9471.2412109375,0.0,1616.1710205078125,1895.4371337890625,0.0,2831.3486328125,0.9204530715942384,1.0,0.0,3.0,1.0,0.0
18005040,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8108280897140503,0.3727458119392395,0.3387138545513153,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8168364763259888,0.3819217085838318,0.3649674952030182,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.820850670337677,0.3877464532852173,0.2737964391708374,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7833987474441528,0.3367246687412262,0.3224503099918365,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6821662187576294,0.2197336703538894,1.0076241493225098,284.90496826171875,284.95001220703125,298.4270935058594,296.19024658203125,297.7820129394531,297.2882385253906,284.90802001953125,1.0,0.5523104667663574,0.6548832654953003,0.6548832654953003,1.0,1.0,-2.7704248428344727,1.1987223625183103,1.571702480316162,0.5753863453865051,0.897085428237915,0.897085428237915,0.0,170.71099853515625,344.0,64825.98046875,0.0,2014.873046875,1.0,279.1563415527344,283.32763671875,299.2131042480469,303.42266845703125,293.1499938964844,293.1499938964844,279.45001220703125,37675.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388902544975281,1.0,0.0,0.0,3.712151527404785,3.712176322937012,9.19485046324553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9471.2412109375,0.0,1616.1710205078125,1895.4371337890625,0.0,2831.3486328125,0.9204530715942384,1.0,0.0,3.0,1.0,0.0
18005100,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8054021596908569,0.3732225298881531,0.339055985212326,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.8120153546333313,0.3829295039176941,0.365926593542099,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8157471418380737,0.3882943093776703,0.2741570770740509,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.7785652875900269,0.3377002477645874,0.3234051764011383,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.6776853203773499,0.2202037721872329,1.0101901292800903,285.04058837890625,284.95001220703125,298.46978759765625,296.2174072265625,297.79913330078125,297.2860717773437,285.0453491210937,1.0,0.5564101338386536,0.6537793278694153,0.6537793278694153,1.0,1.0,-2.776648998260498,1.2009161710739136,1.575732707977295,0.5760982632637024,0.994295060634613,0.994295060634613,0.0,176.12643432617188,344.0,64284.265625,0.0,2050.51513671875,1.0,279.4037475585937,283.4732971191406,299.1902770996094,303.2498779296875,293.1499938964844,293.1499938964844,279.45001220703125,33544.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334088921546936,1.0,0.0,0.0,3.768313646316528,3.768338441848755,9.475177762396924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.5634765625,0.0,1649.859375,1895.4371337890625,0.0,2780.201171875,0.931792676448822,1.0,0.0,3.0,1.0,0.0
18005160,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8013980984687805,0.3739389777183532,0.3398071229457855,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8084537982940674,0.3841284215450287,0.3671736121177673,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8119456768035889,0.3890537619590759,0.2747716903686523,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7751186490058899,0.3388435244560241,0.3246071636676788,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.6744530200958252,0.2207999229431152,1.013490915298462,285.0442810058594,284.95001220703125,298.5126953125,296.24462890625,297.81756591796875,297.2861022949219,285.0440368652344,1.0,0.5602607131004333,0.6526525020599365,0.6526525020599365,1.0,1.0,-2.7851979732513428,1.2041692733764648,1.5810288190841677,0.5773638486862183,1.0,1.0,0.0,180.7230987548828,332.0,64635.578125,0.0,2086.220947265625,1.0,279.4432067871094,283.4693603515625,299.2286376953125,303.3536071777344,293.1499938964844,293.1499938964844,279.1499938964844,33173.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832133948802948,1.0,0.0,0.0,3.837262630462648,3.8372881412506095,9.825085953707458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10638.8505859375,0.0,1729.42626953125,1895.4371337890625,0.0,2768.31982421875,0.9452791810035706,1.0,0.0,3.0,1.0,0.0
18005220,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7934265732765198,0.3740938007831573,0.340583324432373,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8013346195220947,0.3856314718723297,0.3691693246364593,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8042302131652832,0.3895216882228851,0.275554895401001,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7685049772262573,0.3403224647045135,0.3265593647956848,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6682499647140503,0.2214357703924179,1.0186982154846191,284.9044494628906,284.95001220703125,298.59893798828125,296.2991027832031,297.8499450683594,297.2781066894531,284.9066772460937,1.0,0.5672079920768738,0.650398850440979,0.650398850440979,1.0,1.0,-2.7980833053588867,1.208651781082153,1.5894315242767334,0.5789656639099121,0.9168412685394288,0.9168412685394288,0.0,189.62448120117188,320.0,65936.984375,0.0,2149.83154296875,1.0,279.1567687988281,283.3082580566406,299.3199157714844,303.6012268066406,293.1499938964844,293.1499938964844,278.8500061035156,37423.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399195671081543,1.0,0.0,0.0,3.794395923614502,3.794421434402466,9.606795856598185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10915.56640625,0.0,1710.9012451171875,1895.4371337890625,0.0,2840.963623046875,0.9385643601417542,1.0,0.0,3.0,1.0,0.0
18005280,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7934265732765198,0.3740938007831573,0.340583324432373,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8013346195220947,0.3856314718723297,0.3691693246364593,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8042302131652832,0.3895216882228851,0.275554895401001,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7685049772262573,0.3403224647045135,0.3265593647956848,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6682499647140503,0.2214357703924179,1.0186982154846191,284.9044494628906,284.95001220703125,298.59893798828125,296.2991027832031,297.8499450683594,297.2781066894531,284.9066772460937,1.0,0.5672079920768738,0.650398850440979,0.650398850440979,1.0,1.0,-2.7980833053588867,1.208651781082153,1.5894315242767334,0.5789656639099121,0.9168412685394288,0.9168412685394288,0.0,189.62448120117188,320.0,65936.984375,0.0,2149.83154296875,1.0,279.1567687988281,283.3082580566406,299.3199157714844,303.6012268066406,293.1499938964844,293.1499938964844,278.8500061035156,37423.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399195671081543,1.0,0.0,0.0,3.794395923614502,3.794421434402466,9.606795856598185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10915.56640625,0.0,1710.9012451171875,1895.4371337890625,0.0,2840.963623046875,0.9385643601417542,1.0,0.0,3.0,1.0,0.0
18005340,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7860006093978882,0.3741268515586853,0.3408116102218628,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7947395443916321,0.3869181871414184,0.3706474900245666,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7968944907188416,0.3897933661937713,0.2759272456169128,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7624829411506653,0.3415775895118713,0.328021377325058,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.6625012755393982,0.2218386381864547,1.0219701528549194,284.8962707519531,284.95001220703125,298.6855773925781,296.3534240722656,297.8816223144531,297.268798828125,284.8985900878906,1.0,0.573158323764801,0.6481452584266663,0.6481452584266663,1.0,1.0,-2.8062705993652344,1.2109191417694092,1.5953515768051147,0.5793123841285706,0.8519120812416077,0.8519120812416077,0.0,197.9179534912109,308.0,66367.9375,0.0,2203.16455078125,1.0,278.8576354980469,283.2786865234375,299.35821533203125,303.67938232421875,293.1499938964844,293.1499938964844,279.1499938964844,40106.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432571291923523,1.0,0.0,0.0,3.586859941482544,3.586884021759033,8.584640909248265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9760.5146484375,0.0,1494.2449951171875,1895.4371337890625,0.0,2872.161376953125,0.8952681422233582,1.0,0.0,3.0,1.0,0.0
18005400,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7860006093978882,0.3741268515586853,0.3408116102218628,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7947395443916321,0.3869181871414184,0.3706474900245666,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7968944907188416,0.3897933661937713,0.2759272456169128,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7624829411506653,0.3415775895118713,0.328021377325058,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.6625012755393982,0.2218386381864547,1.0219701528549194,284.8962707519531,284.95001220703125,298.6855773925781,296.3534240722656,297.8816223144531,297.268798828125,284.8985900878906,1.0,0.573158323764801,0.6481452584266663,0.6481452584266663,1.0,1.0,-2.8062705993652344,1.2109191417694092,1.5953515768051147,0.5793123841285706,0.8519120812416077,0.8519120812416077,0.0,197.9179534912109,308.0,66367.9375,0.0,2203.16455078125,1.0,278.8576354980469,283.2786865234375,299.35821533203125,303.67938232421875,293.1499938964844,293.1499938964844,279.1499938964844,40106.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432571291923523,1.0,0.0,0.0,3.586859941482544,3.586884021759033,8.584640909248265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9760.5146484375,0.0,1494.2449951171875,1895.4371337890625,0.0,2872.161376953125,0.8952681422233582,1.0,0.0,3.0,1.0,0.0
18005460,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7821875214576721,0.3755865693092346,0.3420634865760803,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7914623618125916,0.3892318904399872,0.3728208541870117,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7929975986480713,0.3912583291530609,0.2769232392311096,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7595579028129578,0.3437318205833435,0.3300708830356598,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.6595247387886047,0.2228590548038482,1.0268632173538208,285.0181884765625,284.95001220703125,298.7723693847656,296.4073486328125,297.9189758300781,297.26934814453125,285.0174560546875,1.0,0.5782319903373718,0.6459165811538696,0.6459165811538696,1.0,1.0,-2.8199212551116943,1.2157167196273804,1.604204535484314,0.5809191465377808,0.9614831805229188,0.9614831805229188,0.0,203.7467193603516,296.0,66251.8828125,0.0,2254.285888671875,1.0,279.1421813964844,283.4035339355469,299.382080078125,303.6108093261719,293.1499938964844,293.1499938964844,278.8500061035156,33180.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344979882240295,1.0,0.0,0.0,3.716828584671021,3.7168526649475098,9.2180346200621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10939.8447265625,0.0,1587.31298828125,1895.4371337890625,0.0,2790.35595703125,0.918398141860962,1.0,0.0,3.0,1.0,0.0
18005520,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7821875214576721,0.3755865693092346,0.3420634865760803,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7914623618125916,0.3892318904399872,0.3728208541870117,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7929975986480713,0.3912583291530609,0.2769232392311096,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7595579028129578,0.3437318205833435,0.3300708830356598,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.6595247387886047,0.2228590548038482,1.0268632173538208,285.0181884765625,284.95001220703125,298.7723693847656,296.4073486328125,297.9189758300781,297.26934814453125,285.0174560546875,1.0,0.5782319903373718,0.6459165811538696,0.6459165811538696,1.0,1.0,-2.8199212551116943,1.2157167196273804,1.604204535484314,0.5809191465377808,0.9614831805229188,0.9614831805229188,0.0,203.7467193603516,296.0,66251.8828125,0.0,2254.285888671875,1.0,279.1421813964844,283.4035339355469,299.382080078125,303.6108093261719,293.1499938964844,293.1499938964844,278.8500061035156,33180.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344979882240295,1.0,0.0,0.0,3.716828584671021,3.7168526649475098,9.2180346200621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10939.8447265625,0.0,1587.31298828125,1895.4371337890625,0.0,2790.35595703125,0.918398141860962,1.0,0.0,3.0,1.0,0.0
18005580,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.7788071036338806,0.3759248852729797,0.3428152203559875,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.7887840270996094,0.390805184841156,0.3746957778930664,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.789658784866333,0.3918388187885284,0.2776448130607605,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.7571900486946106,0.3452185988426208,0.3318470120429992,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.6570943593978882,0.2234545797109604,1.031047821044922,284.9171447753906,284.95001220703125,298.8590087890625,296.46063232421875,297.9525451660156,297.263671875,284.91949462890625,1.0,0.5824899673461914,0.643687903881073,0.643687903881073,1.0,1.0,-2.831116914749145,1.2192978858947754,1.61181902885437,0.5820736885070801,0.8786633610725403,0.8786633610725403,0.0,208.7543334960937,284.0,67259.0,0.0,2297.639892578125,1.0,278.85711669921875,283.2829895019531,299.4743347167969,303.8442077636719,293.1499938964844,293.1499938964844,279.1499938964844,37953.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408734798431396,1.0,0.0,0.0,3.631078720092773,3.631102800369263,8.797607620181225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.8642578125,0.0,1526.758544921875,1895.4371337890625,0.0,2849.87744140625,0.9029930233955384,1.0,0.0,3.0,1.0,0.0
18005640,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.7788071036338806,0.3759248852729797,0.3428152203559875,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.7887840270996094,0.390805184841156,0.3746957778930664,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.789658784866333,0.3918388187885284,0.2776448130607605,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.7571900486946106,0.3452185988426208,0.3318470120429992,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.6570943593978882,0.2234545797109604,1.031047821044922,284.9171447753906,284.95001220703125,298.8590087890625,296.46063232421875,297.9525451660156,297.263671875,284.91949462890625,1.0,0.5824899673461914,0.643687903881073,0.643687903881073,1.0,1.0,-2.831116914749145,1.2192978858947754,1.61181902885437,0.5820736885070801,0.8786633610725403,0.8786633610725403,0.0,208.7543334960937,284.0,67259.0,0.0,2297.639892578125,1.0,278.85711669921875,283.2829895019531,299.4743347167969,303.8442077636719,293.1499938964844,293.1499938964844,279.1499938964844,37953.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408734798431396,1.0,0.0,0.0,3.631078720092773,3.631102800369263,8.797607620181225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.8642578125,0.0,1526.758544921875,1895.4371337890625,0.0,2849.87744140625,0.9029930233955384,1.0,0.0,3.0,1.0,0.0
18005700,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.7774357199668884,0.3765079379081726,0.3431601524353027,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.7877455353736877,0.3918483555316925,0.375575453042984,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.7882940769195557,0.3924372494220733,0.2779625356197357,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.7562763690948486,0.3461804986000061,0.3326730728149414,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.6561017632484436,0.2238801419734954,1.0328325033187866,285.0408020019531,284.95001220703125,298.9021911621094,296.4869384765625,297.97052001953125,297.2630615234375,285.0442810058594,1.0,0.5843188166618347,0.6425735354423523,0.6425735354423523,1.0,1.0,-2.836103916168213,1.220802903175354,1.6153011322021484,0.5824152231216431,0.97006493806839,0.97006493806839,0.0,210.8839111328125,284.0,66756.265625,0.0,2316.57080078125,1.0,279.1019592285156,283.4161376953125,299.4564514160156,303.6768493652344,293.1499938964844,293.1499938964844,279.1499938964844,33473.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835355281829834,1.0,0.0,0.0,3.693021774291992,3.6930456161499023,9.100327247324458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10279.9541015625,0.0,1562.43359375,1895.4371337890625,0.0,2798.351806640625,0.9148926138877868,1.0,0.0,3.0,1.0,0.0
18005760,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.7769912481307983,0.3772549927234649,0.3438524603843689,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.7875576615333557,0.3930256068706512,0.3767049014568329,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.787815511226654,0.3931858241558075,0.2784988284111023,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.7561360001564026,0.3472614288330078,0.333715558052063,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.6558059453964233,0.2244006395339965,1.035279393196106,285.02996826171875,284.95001220703125,298.9452209472656,296.51300048828125,297.9891357421875,297.263671875,285.0281066894531,1.0,0.5859745740890503,0.6414348483085632,0.6414348483085632,1.0,1.0,-2.843130350112915,1.2232251167297363,1.6199051141738892,0.5832349061965942,0.9925365447998048,0.9925365447998048,0.0,212.3194580078125,272.0,67172.9609375,0.0,2335.75390625,1.0,279.1430053710937,283.3978881835937,299.4959716796875,303.78668212890625,293.1499938964844,293.1499938964844,278.8500061035156,32588.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341262340545654,1.0,0.0,0.0,3.775630235671997,3.775655031204224,9.512008318779408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11118.9912109375,0.0,1651.0758056640625,1895.4371337890625,0.0,2786.889404296875,0.931069016456604,1.0,0.0,3.0,1.0,0.0
18005820,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7753623723983765,0.3775008916854858,0.3444567620754242,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7866268754005432,0.3944746851921081,0.3784002363681793,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7862278819084167,0.3936092257499695,0.2790715098381042,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7553378939628601,0.3485907316207886,0.3352862298488617,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.6547611951828003,0.2248736023902893,1.038618087768555,284.9059753417969,284.95001220703125,299.03076171875,296.56427001953125,298.0216064453125,297.25738525390625,284.9085693359375,1.0,0.5887468457221985,0.6391574740409851,0.6391574740409851,1.0,1.0,-2.85249137878418,1.2258139848709106,1.626677393913269,0.5839480757713318,0.8940140008926392,0.8940140008926392,0.0,215.2324676513672,260.0,68239.3046875,0.0,2366.301513671875,1.0,278.85662841796875,283.2565612792969,299.5818786621094,304.0191955566406,293.1499938964844,293.1499938964844,279.1499938964844,37821.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412441611289978,1.0,0.0,0.0,3.7050163745880127,3.7050411701202393,9.15953762614663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10036.859375,0.0,1609.0797119140625,1895.4371337890625,0.0,2853.341552734375,0.9191548824310304,1.0,0.0,3.0,1.0,0.0
18005880,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7753623723983765,0.3775008916854858,0.3444567620754242,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7866268754005432,0.3944746851921081,0.3784002363681793,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7862278819084167,0.3936092257499695,0.2790715098381042,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7553378939628601,0.3485907316207886,0.3352862298488617,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.6547611951828003,0.2248736023902893,1.038618087768555,284.9059753417969,284.95001220703125,299.03076171875,296.56427001953125,298.0216064453125,297.25738525390625,284.9085693359375,1.0,0.5887468457221985,0.6391574740409851,0.6391574740409851,1.0,1.0,-2.85249137878418,1.2258139848709106,1.626677393913269,0.5839480757713318,0.8940140008926392,0.8940140008926392,0.0,215.2324676513672,260.0,68239.3046875,0.0,2366.301513671875,1.0,278.85662841796875,283.2565612792969,299.5818786621094,304.0191955566406,293.1499938964844,293.1499938964844,279.1499938964844,37821.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412441611289978,1.0,0.0,0.0,3.7050163745880127,3.7050411701202393,9.15953762614663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10036.859375,0.0,1609.0797119140625,1895.4371337890625,0.0,2853.341552734375,0.9191548824310304,1.0,0.0,3.0,1.0,0.0
18005940,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.7751836180686951,0.3789597749710083,0.345460444688797,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7869930863380432,0.3966852128505707,0.3802772462368011,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.785944938659668,0.3948701024055481,0.2797809541225433,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.7556707859039307,0.3505265712738037,0.3369483053684234,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.6546841263771057,0.2257311940193176,1.0419894456863403,285.0318908691406,284.95001220703125,299.1153564453125,296.6141357421875,298.0570983886719,297.2571716308594,285.0305480957031,1.0,0.5908432006835938,0.636880099773407,0.636880099773407,1.0,1.0,-2.862848997116089,1.2288405895233154,1.6340084075927734,0.5847589373588562,1.0,1.0,0.0,216.79318237304688,248.0,67992.7265625,0.0,2392.206787109375,1.0,279.1437072753906,283.38604736328125,299.5975341796875,303.9458312988281,293.1499938964844,293.1499938964844,278.8500061035156,33062.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345490097999573,1.0,0.0,0.0,3.832254409790039,3.832279682159424,9.79945525614312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11276.5478515625,0.0,1722.4698486328125,1895.4371337890625,0.0,2790.831787109375,0.9439647197723388,1.0,0.0,3.0,1.0,0.0
18006000,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.7751836180686951,0.3789597749710083,0.345460444688797,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7869930863380432,0.3966852128505707,0.3802772462368011,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.785944938659668,0.3948701024055481,0.2797809541225433,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.7556707859039307,0.3505265712738037,0.3369483053684234,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.6546841263771057,0.2257311940193176,1.0419894456863403,285.0318908691406,284.95001220703125,299.1153564453125,296.6141357421875,298.0570983886719,297.2571716308594,285.0305480957031,1.0,0.5908432006835938,0.636880099773407,0.636880099773407,1.0,1.0,-2.862848997116089,1.2288405895233154,1.6340084075927734,0.5847589373588562,1.0,1.0,0.0,216.79318237304688,248.0,67992.7265625,0.0,2392.206787109375,1.0,279.1437072753906,283.38604736328125,299.5975341796875,303.9458312988281,293.1499938964844,293.1499938964844,278.8500061035156,33062.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345490097999573,1.0,0.0,0.0,3.832254409790039,3.832279682159424,9.79945525614312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11276.5478515625,0.0,1722.4698486328125,1895.4371337890625,0.0,2790.831787109375,0.9439647197723388,1.0,0.0,3.0,1.0,0.0
18006060,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7752716541290283,0.3793927729129791,0.3461778163909912,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7877023220062256,0.3981784582138061,0.3819418549537658,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7859476208686829,0.3952513337135315,0.2802708148956299,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7562832832336426,0.3517826795578003,0.338375836610794,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.6548791527748108,0.2261522114276886,1.0447258949279783,284.90087890625,284.95001220703125,299.1987609863281,296.66241455078125,298.08868408203125,297.2513732910156,284.903076171875,1.0,0.5923255681991577,0.6345961093902588,0.6345961093902588,1.0,1.0,-2.8713138103485107,1.2309163808822632,1.640397548675537,0.5852165222167969,0.9066322445869446,0.9066322445869446,0.0,217.6937561035156,236.0,69101.625,0.0,2411.65234375,1.0,278.8569641113281,283.23651123046875,299.67919921875,304.1747741699219,293.1499938964844,293.1499938964844,278.54998779296875,37787.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414588570594788,1.0,0.0,0.0,3.7691900730133057,3.7692155838012695,9.479585401095392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11542.666015625,0.0,1683.6715087890625,1895.4371337890625,0.0,2855.3486328125,0.933218777179718,1.0,0.0,3.0,1.0,0.0
18006120,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7752716541290283,0.3793927729129791,0.3461778163909912,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7877023220062256,0.3981784582138061,0.3819418549537658,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7859476208686829,0.3952513337135315,0.2802708148956299,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7562832832336426,0.3517826795578003,0.338375836610794,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.6548791527748108,0.2261522114276886,1.0447258949279783,284.90087890625,284.95001220703125,299.1987609863281,296.66241455078125,298.08868408203125,297.2513732910156,284.903076171875,1.0,0.5923255681991577,0.6345961093902588,0.6345961093902588,1.0,1.0,-2.8713138103485107,1.2309163808822632,1.640397548675537,0.5852165222167969,0.9066322445869446,0.9066322445869446,0.0,217.6937561035156,236.0,69101.625,0.0,2411.65234375,1.0,278.8569641113281,283.23651123046875,299.67919921875,304.1747741699219,293.1499938964844,293.1499938964844,278.54998779296875,37787.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414588570594788,1.0,0.0,0.0,3.7691900730133057,3.7692155838012695,9.479585401095392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11542.666015625,0.0,1683.6715087890625,1895.4371337890625,0.0,2855.3486328125,0.933218777179718,1.0,0.0,3.0,1.0,0.0
18006180,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7751402258872986,0.3798015713691711,0.3464460074901581,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.788244366645813,0.3995662927627563,0.3831971287727356,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7857406735420227,0.3955220878124237,0.2804125845432281,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7567119598388672,0.3529035151004791,0.3393968641757965,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6548463702201843,0.2264201790094375,1.0459030866622925,284.8993835449219,284.95001220703125,299.2806396484375,296.7088317871094,298.1190795898437,297.24493408203125,284.9007263183594,1.0,0.5931856632232666,0.6323121190071106,0.6323121190071106,1.0,1.0,-2.8759567737579346,1.2312008142471311,1.6447558403015137,0.5846195816993713,0.8475261330604553,0.8475261330604553,0.0,218.2942810058593,224.0,69395.546875,0.0,2422.890380859375,1.0,278.5578918457031,283.2124328613281,299.7104797363281,304.2368469238281,293.1499938964844,293.1499938964844,278.8500061035156,39953.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843989908695221,1.0,0.0,0.0,3.5630486011505127,3.563072443008423,8.471041041957506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.048828125,0.0,1467.4400634765625,1895.4371337890625,0.0,2879.014892578125,0.8898062109947205,1.0,0.0,3.0,1.0,0.0
18006240,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7751402258872986,0.3798015713691711,0.3464460074901581,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.788244366645813,0.3995662927627563,0.3831971287727356,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7857406735420227,0.3955220878124237,0.2804125845432281,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7567119598388672,0.3529035151004791,0.3393968641757965,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6548463702201843,0.2264201790094375,1.0459030866622925,284.8993835449219,284.95001220703125,299.2806396484375,296.7088317871094,298.1190795898437,297.24493408203125,284.9007263183594,1.0,0.5931856632232666,0.6323121190071106,0.6323121190071106,1.0,1.0,-2.8759567737579346,1.2312008142471311,1.6447558403015137,0.5846195816993713,0.8475261330604553,0.8475261330604553,0.0,218.2942810058593,224.0,69395.546875,0.0,2422.890380859375,1.0,278.5578918457031,283.2124328613281,299.7104797363281,304.2368469238281,293.1499938964844,293.1499938964844,278.8500061035156,39953.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843989908695221,1.0,0.0,0.0,3.5630486011505127,3.563072443008423,8.471041041957506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.048828125,0.0,1467.4400634765625,1895.4371337890625,0.0,2879.014892578125,0.8898062109947205,1.0,0.0,3.0,1.0,0.0
18006300,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7759668231010437,0.3806456923484802,0.3469286262989044,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.7893250584602356,0.4007083475589752,0.3840577602386474,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.786476731300354,0.396174669265747,0.2806881070137024,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7576581835746765,0.3538556396961212,0.3401015698909759,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.6554675102233887,0.2268155068159103,1.0470091104507446,285.0244445800781,284.95001220703125,299.3209533691406,296.73126220703125,298.1362609863281,297.24560546875,285.0265197753906,1.0,0.5934116840362549,0.6311701536178589,0.6311701536178589,1.0,1.0,-2.880073547363281,1.23216712474823,1.6479063034057615,0.58468097448349,0.9342930912971495,0.9342930912971495,0.0,217.87648010253903,224.0,68853.609375,0.0,2428.213623046875,1.0,278.79962158203125,283.3466796875,299.6905822753906,304.0543518066406,293.1499938964844,293.1499938964844,278.8500061035156,34327.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837492823600769,1.0,0.0,0.0,3.6156005859375,3.615623950958252,8.722765869606519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10683.9775390625,0.0,1482.836669921875,1895.4371337890625,0.0,2818.2998046875,0.8984051942825317,1.0,0.0,3.0,1.0,0.0
18006360,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7776128053665161,0.3815893828868866,0.3477354049682617,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7911704182624817,0.4019503891468048,0.3851688802242279,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.788002073764801,0.3969326913356781,0.2811759412288666,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.7593069672584534,0.3548993170261383,0.3410266041755676,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.6567273736000061,0.2272970527410507,1.048847198486328,285.00994873046875,284.95001220703125,299.3607788085937,296.7531433105469,298.1539611816406,297.2475280761719,285.0086975097656,1.0,0.5935245156288147,0.6300636529922485,0.6300636529922485,1.0,1.0,-2.8862850666046143,1.234110951423645,1.6521741151809692,0.5852924585342407,0.9476134181022644,0.9476134181022644,0.0,216.83790588378903,212.0,69190.3125,0.0,2434.249755859375,1.0,278.8423767089844,283.3285217285156,299.7289123535156,304.15740966796875,293.1499938964844,293.1499938964844,278.54998779296875,33342.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357108235359192,1.0,0.0,0.0,3.6875274181365967,3.687551259994507,9.073269211512524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11532.916015625,0.0,1555.233154296875,1895.4371337890625,0.0,2801.6689453125,0.9116790294647216,1.0,0.0,3.0,1.0,0.0
18006420,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.7799444794654846,0.3822593092918396,0.3485246896743774,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.7941179871559143,0.403590589761734,0.3868305087089538,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.7902320623397827,0.3974626660346985,0.2816572487354278,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.761932909488678,0.3562242090702057,0.3423764109611511,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.6586752533912659,0.2277586758136749,1.0511306524276731,284.91961669921875,284.95001220703125,299.4389038085937,296.795166015625,298.1841735839844,297.2438659667969,284.9212951660156,1.0,0.5933798551559448,0.6278506517410278,0.6278506517410278,1.0,1.0,-2.89418363571167,1.235864758491516,1.6583188772201538,0.5855057835578918,0.8698451519012451,0.8698451519012451,0.0,215.04307556152344,200.0,70029.46875,0.0,2439.6044921875,1.0,278.55743408203125,283.2193298339844,299.8065490722656,304.3670959472656,293.1499938964844,293.1499938964844,278.8500061035156,38004.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414902687072754,1.0,0.0,0.0,3.590029239654541,3.590052843093872,8.599817533649912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10411.6259765625,0.0,1482.2200927734375,1895.4371337890625,0.0,2855.641845703125,0.8939753174781799,1.0,0.0,3.0,1.0,0.0
18006480,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.7799444794654846,0.3822593092918396,0.3485246896743774,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.7941179871559143,0.403590589761734,0.3868305087089538,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.7902320623397827,0.3974626660346985,0.2816572487354278,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.761932909488678,0.3562242090702057,0.3423764109611511,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.6586752533912659,0.2277586758136749,1.0511306524276731,284.91961669921875,284.95001220703125,299.4389038085937,296.795166015625,298.1841735839844,297.2438659667969,284.9212951660156,1.0,0.5933798551559448,0.6278506517410278,0.6278506517410278,1.0,1.0,-2.89418363571167,1.235864758491516,1.6583188772201538,0.5855057835578918,0.8698451519012451,0.8698451519012451,0.0,215.04307556152344,200.0,70029.46875,0.0,2439.6044921875,1.0,278.55743408203125,283.2193298339844,299.8065490722656,304.3670959472656,293.1499938964844,293.1499938964844,278.8500061035156,38004.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414902687072754,1.0,0.0,0.0,3.590029239654541,3.590052843093872,8.599817533649912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10411.6259765625,0.0,1482.2200927734375,1895.4371337890625,0.0,2855.641845703125,0.8939753174781799,1.0,0.0,3.0,1.0,0.0
18006540,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7834557294845581,0.3838767409324646,0.3496085405349731,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7981611490249634,0.4058780372142792,0.3886698782444,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7935782074928284,0.3987368941307068,0.2822940647602081,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.7655749917030334,0.3581053614616394,0.3438577055931091,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.6614911556243896,0.2285775691270828,1.053653597831726,285.0177917480469,284.95001220703125,299.51470947265625,296.8345947265625,298.2167358398437,297.2460632324219,285.01568603515625,1.0,0.592775821685791,0.6256376504898071,0.6256376504898071,1.0,1.0,-2.9032700061798096,1.2381515502929688,1.6651183366775513,0.5857983827590942,0.9705438613891602,0.9705438613891602,0.0,212.20193481445312,188.0,69878.0546875,0.0,2441.947021484375,1.0,278.8428649902344,283.3221130371094,299.8189697265625,304.29571533203125,293.1499938964844,293.1499938964844,278.54998779296875,32790.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835169792175293,1.0,0.0,0.0,3.730932712554932,3.730956792831421,9.288125966122608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11677.26953125,0.0,1600.540283203125,1895.4371337890625,0.0,2796.62158203125,0.9209518432617188,1.0,0.0,3.0,1.0,0.0
