time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006600,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7834557294845581,0.3838767409324646,0.3496085405349731,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7981611490249634,0.4058780372142792,0.3886698782444,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7935782074928284,0.3987368941307068,0.2822940647602081,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.7655749917030334,0.3581053614616394,0.3438577055931091,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.6614911556243896,0.2285775691270828,1.053653597831726,285.0177917480469,284.95001220703125,299.51470947265625,296.8345947265625,298.2167358398437,297.2460632324219,285.01568603515625,1.0,0.592775821685791,0.6256376504898071,0.6256376504898071,1.0,1.0,-2.9032700061798096,1.2381515502929688,1.6651183366775513,0.5857983827590942,0.9705438613891602,0.9705438613891602,0.0,212.20193481445312,188.0,69878.0546875,0.0,2441.947021484375,1.0,278.8428649902344,283.3221130371094,299.8189697265625,304.29571533203125,293.1499938964844,293.1499938964844,278.54998779296875,32790.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835169792175293,1.0,0.0,0.0,3.730932712554932,3.730956792831421,9.288125966122608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11677.26953125,0.0,1600.540283203125,1895.4371337890625,0.0,2796.62158203125,0.9209518432617188,1.0,0.0,3.0,1.0,0.0
18006660,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7867393493652344,0.3843773901462555,0.3502098023891449,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8021017909049988,0.4073892533779144,0.3901748061180115,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7967771887779236,0.3991084694862366,0.2826384007930755,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7691442966461182,0.3592813909053802,0.3450321853160858,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.6642546057701111,0.2289369702339172,1.055314302444458,284.9087219238281,284.95001220703125,299.5879821777344,296.8712463378906,298.24395751953125,297.2413330078125,284.9106140136719,1.0,0.5917468667030334,0.6233394742012024,0.6233394742012024,1.0,1.0,-2.90963077545166,1.2390474081039429,1.6705833673477173,0.5854500532150269,0.8786066770553589,0.8786066770553589,0.0,209.1900787353516,176.0,70741.578125,0.0,2438.50146484375,1.0,278.55743408203125,283.1961975097656,299.8863830566406,304.498779296875,293.1499938964844,293.1499938964844,278.8500061035156,37956.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416812419891357,1.0,0.0,0.0,3.643654823303223,3.643679141998291,8.858654041432601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10521.2109375,0.0,1540.7354736328125,1895.4371337890625,0.0,2857.42724609375,0.9055859446525574,1.0,0.0,3.0,1.0,0.0
18006720,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7867393493652344,0.3843773901462555,0.3502098023891449,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8021017909049988,0.4073892533779144,0.3901748061180115,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7967771887779236,0.3991084694862366,0.2826384007930755,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7691442966461182,0.3592813909053802,0.3450321853160858,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.6642546057701111,0.2289369702339172,1.055314302444458,284.9087219238281,284.95001220703125,299.5879821777344,296.8712463378906,298.24395751953125,297.2413330078125,284.9106140136719,1.0,0.5917468667030334,0.6233394742012024,0.6233394742012024,1.0,1.0,-2.90963077545166,1.2390474081039429,1.6705833673477173,0.5854500532150269,0.8786066770553589,0.8786066770553589,0.0,209.1900787353516,176.0,70741.578125,0.0,2438.50146484375,1.0,278.55743408203125,283.1961975097656,299.8863830566406,304.498779296875,293.1499938964844,293.1499938964844,278.8500061035156,37956.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416812419891357,1.0,0.0,0.0,3.643654823303223,3.643679141998291,8.858654041432601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10521.2109375,0.0,1540.7354736328125,1895.4371337890625,0.0,2857.42724609375,0.9055859446525574,1.0,0.0,3.0,1.0,0.0
18006780,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.7913253903388977,0.3859458863735199,0.3511713445186615,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8072100877761841,0.4096270501613617,0.3918960392475128,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.801188051700592,0.4003156721591949,0.2831731140613556,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.773841381072998,0.3610810041427612,0.3463685512542724,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.6679723262786865,0.2296884059906005,1.0572553873062134,285.0163879394531,284.95001220703125,299.6584167480469,296.90484619140625,298.2738037109375,297.24334716796875,285.014404296875,1.0,0.5903142690658569,0.6210412979125977,0.6210412979125977,1.0,1.0,-2.917430877685547,1.24058735370636,1.6768436431884766,0.5852194428443909,0.9824643731117249,0.9824643731117249,0.0,205.18020629882807,164.0,70479.109375,0.0,2432.67822265625,1.0,278.8432312011719,283.3092956542969,299.8902893066406,304.4101257324219,293.1499938964844,293.1499938964844,278.54998779296875,32955.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355430364608765,1.0,0.0,0.0,3.773997068405152,3.774021863937378,9.503780802333496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11800.5654296875,0.0,1651.9921875,1895.4371337890625,0.0,2800.103515625,0.9307981133461,1.0,0.0,3.0,1.0,0.0
18006840,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.7913253903388977,0.3859458863735199,0.3511713445186615,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8072100877761841,0.4096270501613617,0.3918960392475128,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.801188051700592,0.4003156721591949,0.2831731140613556,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.773841381072998,0.3610810041427612,0.3463685512542724,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.6679723262786865,0.2296884059906005,1.0572553873062134,285.0163879394531,284.95001220703125,299.6584167480469,296.90484619140625,298.2738037109375,297.24334716796875,285.014404296875,1.0,0.5903142690658569,0.6210412979125977,0.6210412979125977,1.0,1.0,-2.917430877685547,1.24058735370636,1.6768436431884766,0.5852194428443909,0.9824643731117249,0.9824643731117249,0.0,205.18020629882807,164.0,70479.109375,0.0,2432.67822265625,1.0,278.8432312011719,283.3092956542969,299.8902893066406,304.4101257324219,293.1499938964844,293.1499938964844,278.54998779296875,32955.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355430364608765,1.0,0.0,0.0,3.773997068405152,3.774021863937378,9.503780802333496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11800.5654296875,0.0,1651.9921875,1895.4371337890625,0.0,2800.103515625,0.9307981133461,1.0,0.0,3.0,1.0,0.0
18006900,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.7939272522926331,0.3862797319889068,0.3516568839550018,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8100132942199707,0.4104459285736084,0.3927735388278961,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8037072420120239,0.4005697071552276,0.2834523618221283,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.7765064835548401,0.3617128133773803,0.3470498621463775,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.6701252460479736,0.2299032062292099,1.058326005935669,284.8768005371094,284.95001220703125,299.6924743652344,296.9204406738281,298.2866516113281,297.24176025390625,284.87274169921875,1.0,0.5894665718078613,0.6198922395706177,0.6198922395706177,1.0,1.0,-2.921516180038452,1.241410493850708,1.6801058053970337,0.5852126479148865,0.8893923163414001,0.8893923163414001,0.0,202.9153594970703,164.0,71499.1953125,0.0,2428.78173828125,1.0,278.5948486328125,283.15106201171875,299.9501342773437,304.65924072265625,293.1499938964844,293.1499938964844,278.54998779296875,36775.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410022854804993,1.0,0.0,0.0,3.756150484085083,3.756175756454468,9.41410974064638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11439.517578125,0.0,1660.478515625,1895.4371337890625,0.0,2851.0810546875,0.927582859992981,1.0,0.0,3.0,1.0,0.0
18006960,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.795815646648407,0.3864270746707916,0.3517225384712219,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8121789693832397,0.4111145436763763,0.3933393657207489,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8055728673934937,0.4006535112857818,0.2834653556346893,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7785903215408325,0.3622002899646759,0.3474495708942413,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6717535257339478,0.2300037741661071,1.0585123300552368,284.904296875,284.95001220703125,299.7257385253906,296.9351806640625,298.2981872558594,297.238525390625,284.9066467285156,1.0,0.5885134935379028,0.6187618374824524,0.6187618374824524,1.0,1.0,-2.92299747467041,1.2410489320755005,1.6819485425949097,0.5845643281936646,0.8861700892448425,0.8861700892448425,0.0,201.0074462890625,152.0,71308.09375,0.0,2421.951171875,1.0,278.5569763183594,283.1812438964844,299.9506530761719,304.6034240722656,293.1499938964844,293.1499938964844,278.8500061035156,38148.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420414924621582,1.0,0.0,0.0,3.684154510498047,3.6841793060302734,9.056678891283808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10610.6298828125,0.0,1587.726806640625,1895.4371337890625,0.0,2860.79443359375,0.9147764444351196,1.0,0.0,3.0,1.0,0.0
18007020,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8016930818557739,0.3880093991756439,0.3526392877101898,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8181902766227722,0.4133611917495727,0.3950122892856598,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8111222982406616,0.4018580615520477,0.283955842256546,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.7845807075500488,0.3639719784259796,0.3487045168876648,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.6765976548194885,0.2307326644659042,1.060110330581665,285.0171813964844,284.95001220703125,299.7896728515625,296.9620361328125,298.32525634765625,297.24090576171875,285.0152893066406,1.0,0.586362361907959,0.6165010333061218,0.6165010333061218,1.0,1.0,-2.930121660232544,1.2422279119491575,1.6878938674926758,0.5840723514556885,0.9924368262290956,0.9924368262290956,0.0,195.91033935546875,140.0,70970.7109375,0.0,2409.37841796875,1.0,278.843505859375,283.2996520996094,299.9476623535156,304.5028076171875,293.1499938964844,293.1499938964844,278.54998779296875,33104.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359371423721313,1.0,0.0,0.0,3.808687210083008,3.8087122440338135,9.679298500486766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11902.1953125,0.0,1694.3770751953125,1895.4371337890625,0.0,2803.78076171875,0.9387515187263488,1.0,0.0,3.0,1.0,0.0
18007080,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8016930818557739,0.3880093991756439,0.3526392877101898,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8181902766227722,0.4133611917495727,0.3950122892856598,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8111222982406616,0.4018580615520477,0.283955842256546,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.7845807075500488,0.3639719784259796,0.3487045168876648,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.6765976548194885,0.2307326644659042,1.060110330581665,285.0171813964844,284.95001220703125,299.7896728515625,296.9620361328125,298.32525634765625,297.24090576171875,285.0152893066406,1.0,0.586362361907959,0.6165010333061218,0.6165010333061218,1.0,1.0,-2.930121660232544,1.2422279119491575,1.6878938674926758,0.5840723514556885,0.9924368262290956,0.9924368262290956,0.0,195.91033935546875,140.0,70970.7109375,0.0,2409.37841796875,1.0,278.843505859375,283.2996520996094,299.9476623535156,304.5028076171875,293.1499938964844,293.1499938964844,278.54998779296875,33104.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359371423721313,1.0,0.0,0.0,3.808687210083008,3.8087122440338135,9.679298500486766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11902.1953125,0.0,1694.3770751953125,1895.4371337890625,0.0,2803.78076171875,0.9387515187263488,1.0,0.0,3.0,1.0,0.0
18007140,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8074989914894104,0.3884820938110351,0.3531590700149536,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8241631388664246,0.4148457944393158,0.3964225351810455,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8165134191513062,0.4021824598312378,0.2842170000076294,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7906799912452698,0.3650548756122589,0.3497197926044464,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.6815680861473083,0.2310270518064499,1.0611038208007812,284.90106201171875,284.95001220703125,299.8500061035156,296.9851379394531,298.3464660644531,297.2362060546875,284.90350341796875,1.0,0.5838940739631653,0.6142402291297913,0.6142402291297913,1.0,1.0,-2.93517804145813,1.2423895597457886,1.6927886009216309,0.5831958651542664,0.8925648927688599,0.8925648927688599,0.0,190.7162322998047,128.0,71783.1640625,0.0,2392.511962890625,1.0,278.5564880371094,283.1679077148437,300.0008850097656,304.6875305175781,293.1499938964844,293.1499938964844,278.8500061035156,38225.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424798250198364,1.0,0.0,0.0,3.718782663345337,3.7188079357147217,9.227730402017188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.787109375,0.0,1628.014404296875,1895.4371337890625,0.0,2864.892822265625,0.9225624203681946,1.0,0.0,3.0,1.0,0.0
18007200,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8074989914894104,0.3884820938110351,0.3531590700149536,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8241631388664246,0.4148457944393158,0.3964225351810455,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8165134191513062,0.4021824598312378,0.2842170000076294,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7906799912452698,0.3650548756122589,0.3497197926044464,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.6815680861473083,0.2310270518064499,1.0611038208007812,284.90106201171875,284.95001220703125,299.8500061035156,296.9851379394531,298.3464660644531,297.2362060546875,284.90350341796875,1.0,0.5838940739631653,0.6142402291297913,0.6142402291297913,1.0,1.0,-2.93517804145813,1.2423895597457886,1.6927886009216309,0.5831958651542664,0.8925648927688599,0.8925648927688599,0.0,190.7162322998047,128.0,71783.1640625,0.0,2392.511962890625,1.0,278.5564880371094,283.1679077148437,300.0008850097656,304.6875305175781,293.1499938964844,293.1499938964844,278.8500061035156,38225.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424798250198364,1.0,0.0,0.0,3.718782663345337,3.7188079357147217,9.227730402017188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.787109375,0.0,1628.014404296875,1895.4371337890625,0.0,2864.892822265625,0.9225624203681946,1.0,0.0,3.0,1.0,0.0
18007260,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.814510703086853,0.390068769454956,0.3540345132350921,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8313844799995422,0.4171041846275329,0.3980609476566314,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8230891227722168,0.4033848643302917,0.284672349691391,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.7981346249580383,0.3668023347854614,0.3509074747562408,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.6877153515815735,0.2317427098751068,1.0624457597732544,285.0184326171875,284.95001220703125,299.90838623046875,297.0062255859375,298.37115478515625,297.2388916015625,285.0166320800781,1.0,0.5811198949813843,0.6120193600654602,0.6120193600654602,1.0,1.0,-2.9417800903320312,1.2432799339294434,1.698500156402588,0.5824942588806152,1.0,1.0,0.0,184.68377685546875,116.0,71372.9609375,0.0,2374.163330078125,1.0,278.8437194824219,283.2914428710937,299.9915466308594,304.5755615234375,293.1499938964844,293.1499938964844,278.54998779296875,33229.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363350629806519,1.0,0.0,0.0,3.8374111652374254,3.837436676025391,9.825846518651815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11984.96875,0.0,1730.04736328125,1895.4371337890625,0.0,2807.493896484375,0.945341169834137,1.0,0.0,3.0,1.0,0.0
18007320,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.814510703086853,0.390068769454956,0.3540345132350921,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8313844799995422,0.4171041846275329,0.3980609476566314,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8230891227722168,0.4033848643302917,0.284672349691391,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.7981346249580383,0.3668023347854614,0.3509074747562408,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.6877153515815735,0.2317427098751068,1.0624457597732544,285.0184326171875,284.95001220703125,299.90838623046875,297.0062255859375,298.37115478515625,297.2388916015625,285.0166320800781,1.0,0.5811198949813843,0.6120193600654602,0.6120193600654602,1.0,1.0,-2.9417800903320312,1.2432799339294434,1.698500156402588,0.5824942588806152,1.0,1.0,0.0,184.68377685546875,116.0,71372.9609375,0.0,2374.163330078125,1.0,278.8437194824219,283.2914428710937,299.9915466308594,304.5755615234375,293.1499938964844,293.1499938964844,278.54998779296875,33229.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363350629806519,1.0,0.0,0.0,3.8374111652374254,3.837436676025391,9.825846518651815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11984.96875,0.0,1730.04736328125,1895.4371337890625,0.0,2807.493896484375,0.945341169834137,1.0,0.0,3.0,1.0,0.0
18007380,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8213183879852295,0.3905312418937683,0.3545179367065429,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8388100266456604,0.4185908138751983,0.3994432091712951,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8297176957130432,0.4036967754364013,0.284904271364212,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.805745542049408,0.3678515553474426,0.3518625795841217,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6940475106239319,0.2320231795310974,1.0632262229919434,284.8993835449219,284.95001220703125,299.9667053222656,297.0271301269531,298.3913269042969,297.2342529296875,284.90155029296875,1.0,0.5780714750289917,0.6097985506057739,0.6097985506057739,1.0,1.0,-2.9463956356048584,1.243194818496704,1.7032008171081543,0.5814369916915894,0.8987094163894653,0.8987094163894653,0.0,178.62342834472656,104.0,72189.1796875,0.0,2352.0126953125,1.0,278.5569152832031,283.156494140625,300.0415344238281,304.7560119628906,293.1499938964844,293.1499938964844,278.8500061035156,38235.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426290154457092,1.0,0.0,0.0,3.7494282722473145,3.7494537830352783,9.38044365739188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10750.2216796875,0.0,1663.8062744140625,1895.4371337890625,0.0,2866.287841796875,0.9293035268783568,1.0,0.0,3.0,1.0,0.0
18007440,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8213183879852295,0.3905312418937683,0.3545179367065429,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8388100266456604,0.4185908138751983,0.3994432091712951,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8297176957130432,0.4036967754364013,0.284904271364212,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.805745542049408,0.3678515553474426,0.3518625795841217,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6940475106239319,0.2320231795310974,1.0632262229919434,284.8993835449219,284.95001220703125,299.9667053222656,297.0271301269531,298.3913269042969,297.2342529296875,284.90155029296875,1.0,0.5780714750289917,0.6097985506057739,0.6097985506057739,1.0,1.0,-2.9463956356048584,1.243194818496704,1.7032008171081543,0.5814369916915894,0.8987094163894653,0.8987094163894653,0.0,178.62342834472656,104.0,72189.1796875,0.0,2352.0126953125,1.0,278.5569152832031,283.156494140625,300.0415344238281,304.7560119628906,293.1499938964844,293.1499938964844,278.8500061035156,38235.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426290154457092,1.0,0.0,0.0,3.7494282722473145,3.7494537830352783,9.38044365739188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10750.2216796875,0.0,1663.8062744140625,1895.4371337890625,0.0,2866.287841796875,0.9293035268783568,1.0,0.0,3.0,1.0,0.0
18007500,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8248921632766724,0.3912455439567566,0.3547467589378357,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8427750468254089,0.419655978679657,0.4001060426235199,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.833230197429657,0.4041937291622162,0.2849876284599304,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8096741437911987,0.3686292469501495,0.3522921204566955,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.6973744034767151,0.2323187738656997,1.0633978843688965,285.029541015625,284.95001220703125,299.995849609375,297.0375061035156,298.403076171875,297.23486328125,285.0328369140625,1.0,0.5764375329017639,0.6086881160736084,0.6086881160736084,1.0,1.0,-2.94828462600708,1.2429635524749756,1.705321192741394,0.5806931257247925,0.9898683428764344,0.9898683428764344,0.0,175.49835205078125,104.0,71466.6484375,0.0,2339.691650390625,1.0,278.8045959472656,283.298828125,300.0096740722656,304.5554504394531,293.1499938964844,293.1499938964844,278.8500061035156,34122.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374680280685425,1.0,0.0,0.0,3.795224189758301,3.7952492237091056,9.61099090091011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11151.3662109375,0.0,1686.2130126953125,1895.4371337890625,0.0,2818.068359375,0.9381967186927797,1.0,0.0,3.0,1.0,0.0
18007560,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8296356797218323,0.3921883702278137,0.3553983271121979,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8479068875312805,0.4208981692790985,0.4010786116123199,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8378714919090271,0.4048647880554199,0.2853147387504577,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.814565896987915,0.3695479333400726,0.3529732823371887,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.7017228603363037,0.2327316850423813,1.064368486404419,285.0225830078125,284.95001220703125,300.02496337890625,297.0477905273437,298.4159240722656,297.2373352050781,285.021240234375,1.0,0.5747555494308472,0.6075801253318787,0.6075801253318787,1.0,1.0,-2.952613115310669,1.2438321113586426,1.7087810039520264,0.580531120300293,1.0,1.0,0.0,171.7853240966797,92.0,71708.0859375,0.0,2328.7431640625,1.0,278.8441162109375,283.28717041015625,300.0321044921875,304.6392517089844,293.1499938964844,293.1499938964844,278.54998779296875,33488.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836346447467804,1.0,0.0,0.0,3.858695983886719,3.8587214946746826,9.935149591910886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12053.529296875,0.0,1758.1217041015625,1895.4371337890625,0.0,2807.60009765625,0.9503204226493835,1.0,0.0,3.0,1.0,0.0
18007620,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.838250458240509,0.3927598595619201,0.3559625446796417,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8576023578643799,0.4224564135074615,0.4025061726570129,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.846441924571991,0.4051191806793213,0.2854958474636078,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8233287930488586,0.3705242574214935,0.3538424074649811,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7096925973892212,0.2330105304718017,1.0650219917297363,284.8975524902344,284.95001220703125,300.08306884765625,297.0682373046875,298.4359436035156,297.2330017089844,284.89959716796875,1.0,0.571203887462616,0.6053640842437744,0.6053640842437744,1.0,1.0,-2.957063674926758,1.2436004877090454,1.7134630680084229,0.5793341994285583,0.904208779335022,0.904208779335022,0.0,164.95091247558594,80.0,72573.015625,0.0,2302.2314453125,1.0,278.556884765625,283.1452331542969,300.0823974609375,304.8226318359375,293.1499938964844,293.1499938964844,278.25,38175.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425641059875488,1.0,0.0,0.0,3.778348922729492,3.778374671936035,9.525711561764184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12301.73046875,0.0,1697.5599365234375,1895.4371337890625,0.0,2865.68115234375,0.935558557510376,1.0,0.0,3.0,1.0,0.0
18007680,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.838250458240509,0.3927598595619201,0.3559625446796417,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8576023578643799,0.4224564135074615,0.4025061726570129,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.846441924571991,0.4051191806793213,0.2854958474636078,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8233287930488586,0.3705242574214935,0.3538424074649811,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7096925973892212,0.2330105304718017,1.0650219917297363,284.8975524902344,284.95001220703125,300.08306884765625,297.0682373046875,298.4359436035156,297.2330017089844,284.89959716796875,1.0,0.571203887462616,0.6053640842437744,0.6053640842437744,1.0,1.0,-2.957063674926758,1.2436004877090454,1.7134630680084229,0.5793341994285583,0.904208779335022,0.904208779335022,0.0,164.95091247558594,80.0,72573.015625,0.0,2302.2314453125,1.0,278.556884765625,283.1452331542969,300.0823974609375,304.8226318359375,293.1499938964844,293.1499938964844,278.25,38175.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425641059875488,1.0,0.0,0.0,3.778348922729492,3.778374671936035,9.525711561764184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12301.73046875,0.0,1697.5599365234375,1895.4371337890625,0.0,2865.68115234375,0.935558557510376,1.0,0.0,3.0,1.0,0.0
18007740,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.846805214881897,0.3933161795139313,0.3561008870601654,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8674056529998779,0.4239541888236999,0.403578370809555,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8550077676773071,0.4052940011024475,0.2853637933731079,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8318408727645874,0.3713964819908142,0.354345828294754,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7170484662055969,0.2331769913434982,1.064395308494568,284.8994140625,284.95001220703125,300.1410217285156,297.0884094238281,298.4555358886719,297.22833251953125,284.9004821777344,1.0,0.5673791170120239,0.6031481027603149,0.6031481027603149,1.0,1.0,-2.958209991455078,1.241847038269043,1.7163630723953247,0.5772198438644409,0.8469278812408447,0.8469278812408447,0.0,158.37977600097656,68.0,72645.7265625,0.0,2271.128173828125,1.0,278.2577514648437,283.1252746582031,300.08856201171875,304.84429931640625,293.1499938964844,293.1499938964844,278.54998779296875,40049.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446429967880249,1.0,0.0,0.0,3.566878080368042,3.566901922225952,8.489259357702394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10934.236328125,0.0,1472.2515869140625,1895.4371337890625,0.0,2885.123779296875,0.8907515406608582,1.0,0.0,3.0,1.0,0.0
18007800,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.846805214881897,0.3933161795139313,0.3561008870601654,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8674056529998779,0.4239541888236999,0.403578370809555,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8550077676773071,0.4052940011024475,0.2853637933731079,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8318408727645874,0.3713964819908142,0.354345828294754,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7170484662055969,0.2331769913434982,1.064395308494568,284.8994140625,284.95001220703125,300.1410217285156,297.0884094238281,298.4555358886719,297.22833251953125,284.9004821777344,1.0,0.5673791170120239,0.6031481027603149,0.6031481027603149,1.0,1.0,-2.958209991455078,1.241847038269043,1.7163630723953247,0.5772198438644409,0.8469278812408447,0.8469278812408447,0.0,158.37977600097656,68.0,72645.7265625,0.0,2271.128173828125,1.0,278.2577514648437,283.1252746582031,300.08856201171875,304.84429931640625,293.1499938964844,293.1499938964844,278.54998779296875,40049.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446429967880249,1.0,0.0,0.0,3.566878080368042,3.566901922225952,8.489259357702394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10934.236328125,0.0,1472.2515869140625,1895.4371337890625,0.0,2885.123779296875,0.8907515406608582,1.0,0.0,3.0,1.0,0.0
18007860,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.859705924987793,0.3951936960220337,0.3572541773319244,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8815481662750244,0.4264415502548218,0.405405193567276,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8678396344184875,0.4065704941749573,0.2858600616455078,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8440999984741211,0.3731391131877899,0.3554922044277191,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.72713303565979,0.233943909406662,1.0656707286834717,285.0002746582031,284.95001220703125,300.1988220214844,297.1082458496094,298.4808349609375,297.23345947265625,285.00006103515625,1.0,0.5633593797683716,0.6009665131568909,0.6009665131568909,1.0,1.0,-2.965293407440185,1.242796778678894,1.722496509552002,0.576400101184845,0.9377442002296448,0.9377442002296448,0.0,150.24855041503906,56.0,72258.6171875,0.0,2242.563720703125,1.0,278.54180908203125,283.23614501953125,300.0868530273437,304.73260498046875,293.1499938964844,293.1499938964844,278.25,33839.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370497226715088,1.0,0.0,0.0,3.678750514984131,3.678774356842041,9.030129035636492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12202.54296875,0.0,1549.0986328125,1895.4371337890625,0.0,2814.163330078125,0.9100695848464966,1.0,0.0,3.0,1.0,0.0
18007920,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.859705924987793,0.3951936960220337,0.3572541773319244,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8815481662750244,0.4264415502548218,0.405405193567276,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8678396344184875,0.4065704941749573,0.2858600616455078,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8440999984741211,0.3731391131877899,0.3554922044277191,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.72713303565979,0.233943909406662,1.0656707286834717,285.0002746582031,284.95001220703125,300.1988220214844,297.1082458496094,298.4808349609375,297.23345947265625,285.00006103515625,1.0,0.5633593797683716,0.6009665131568909,0.6009665131568909,1.0,1.0,-2.965293407440185,1.242796778678894,1.722496509552002,0.576400101184845,0.9377442002296448,0.9377442002296448,0.0,150.24855041503906,56.0,72258.6171875,0.0,2242.563720703125,1.0,278.54180908203125,283.23614501953125,300.0868530273437,304.73260498046875,293.1499938964844,293.1499938964844,278.25,33839.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370497226715088,1.0,0.0,0.0,3.678750514984131,3.678774356842041,9.030129035636492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12202.54296875,0.0,1549.0986328125,1895.4371337890625,0.0,2814.163330078125,0.9100695848464966,1.0,0.0,3.0,1.0,0.0
18007980,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.8733401298522949,0.3959276676177978,0.357861578464508,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.8965150713920593,0.4281658828258514,0.4068958759307861,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.8814917206764221,0.406976044178009,0.2860654890537262,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.8572381138801575,0.3742029964923858,0.3563477993011474,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.7375538349151611,0.2343061119318008,1.0663310289382937,284.9201354980469,284.95001220703125,300.2563781738281,297.1277770996094,298.5013427734375,297.2308349609375,284.9211120605469,1.0,0.5591520667076111,0.5987849831581116,0.5987849831581116,1.0,1.0,-2.96989107131958,1.2425578832626345,1.7273330688476562,0.5750970840454102,0.8645784258842468,0.8645784258842468,0.0,142.36741638183594,44.0,72904.7734375,0.0,2210.75439453125,1.0,278.257568359375,283.1362609863281,300.1373291015625,304.9019470214844,293.1499938964844,293.1499938964844,278.54998779296875,38134.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422452211380005,1.0,0.0,0.0,3.5719480514526367,3.571971654891968,8.513409852639597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10987.1650390625,0.0,1463.68017578125,1895.4371337890625,0.0,2862.699462890625,0.8900893926620483,1.0,0.0,3.0,1.0,0.0
18008040,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.8733401298522949,0.3959276676177978,0.357861578464508,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.8965150713920593,0.4281658828258514,0.4068958759307861,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.8814917206764221,0.406976044178009,0.2860654890537262,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.8572381138801575,0.3742029964923858,0.3563477993011474,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.7375538349151611,0.2343061119318008,1.0663310289382937,284.9201354980469,284.95001220703125,300.2563781738281,297.1277770996094,298.5013427734375,297.2308349609375,284.9211120605469,1.0,0.5591520667076111,0.5987849831581116,0.5987849831581116,1.0,1.0,-2.96989107131958,1.2425578832626345,1.7273330688476562,0.5750970840454102,0.8645784258842468,0.8645784258842468,0.0,142.36741638183594,44.0,72904.7734375,0.0,2210.75439453125,1.0,278.257568359375,283.1362609863281,300.1373291015625,304.9019470214844,293.1499938964844,293.1499938964844,278.54998779296875,38134.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422452211380005,1.0,0.0,0.0,3.5719480514526367,3.571971654891968,8.513409852639597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10987.1650390625,0.0,1463.68017578125,1895.4371337890625,0.0,2862.699462890625,0.8900893926620483,1.0,0.0,3.0,1.0,0.0
18008100,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8809830546379089,0.396696388721466,0.3581665754318237,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9047924876213074,0.4293109178543091,0.4076369404792785,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8891133069992065,0.407492995262146,0.2861626744270324,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8646259903907776,0.3749739825725555,0.3567603528499603,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.7433486580848694,0.2346317768096923,1.066557765007019,285.0305480957031,284.95001220703125,300.2850646972656,297.1374206542969,298.5130920410156,297.232177734375,285.0321655273437,1.0,0.5569721460342407,0.5976942181587219,0.5976942181587219,1.0,1.0,-2.972028970718384,1.2423646450042725,1.7296642065048218,0.5743052363395691,0.9461202025413512,0.9461202025413512,0.0,138.34231567382812,44.0,72322.5703125,0.0,2194.107421875,1.0,278.5004577636719,283.25762939453125,300.1087646484375,304.71246337890625,293.1499938964844,293.1499938964844,278.54998779296875,33668.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372206687927246,1.0,0.0,0.0,3.630505800247192,3.630529165267944,8.794831956038252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11381.9658203125,0.0,1494.23828125,1895.4371337890625,0.0,2815.75927734375,0.9010013341903688,1.0,0.0,3.0,1.0,0.0
18008160,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8904640078544617,0.3975617885589599,0.3587783873081207,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9155283570289612,0.4305435121059418,0.4086124897003174,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8985090851783752,0.4081058800220489,0.2864543199539184,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8737520575523376,0.3758260011672973,0.3573773801326751,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7505601644515991,0.2350264191627502,1.0674136877059937,285.00799560546875,284.95001220703125,300.3136901855469,297.1469421386719,298.525390625,297.23455810546875,285.0060729980469,1.0,0.5547612905502319,0.5965885519981384,0.5965885519981384,1.0,1.0,-2.9760570526123047,1.2429962158203125,1.7330607175827026,0.5739492177963257,0.954871654510498,0.954871654510498,0.0,133.866455078125,32.0,72620.328125,0.0,2178.43994140625,1.0,278.5425109863281,283.2325439453125,300.13232421875,304.8021850585937,293.1499938964844,293.1499938964844,278.25,33100.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362961411476135,1.0,0.0,0.0,3.7027416229248047,3.702765703201294,9.148294566330152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12290.3232421875,0.0,1570.6314697265625,1895.4371337890625,0.0,2807.130615234375,0.91487318277359,1.0,0.0,3.0,1.0,0.0
18008220,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9089438915252686,0.3980722427368164,0.3591849505901336,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9375474452972412,0.4321425855159759,0.4099864959716797,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9176822304725648,0.4083604514598846,0.2865548133850097,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8918097615242004,0.3767513334751129,0.358103483915329,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.7649921774864197,0.235306829214096,1.0677133798599243,284.9129333496094,284.95001220703125,300.3707580566406,297.16571044921875,298.5444641113281,297.2304382324219,284.9143371582031,1.0,0.5501973032951355,0.5943772196769714,0.5943772196769714,1.0,1.0,-2.979557991027832,1.2421501874923706,1.7374078035354614,0.5722594261169434,0.8699813485145569,0.8699813485145569,0.0,125.69036102294922,25.0,73273.515625,0.0,2143.00634765625,1.0,278.2573547363281,283.120849609375,300.178466796875,304.9701232910156,293.1499938964844,293.1499938964844,278.54998779296875,38118.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842144250869751,1.0,0.0,0.0,3.6006579399108887,3.600681781768799,8.650814606880886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11047.2978515625,0.0,1494.5980224609375,1895.4371337890625,0.0,2861.755615234375,0.8963602781295776,1.0,0.0,3.0,1.0,0.0
18008280,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9089438915252686,0.3980722427368164,0.3591849505901336,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9375474452972412,0.4321425855159759,0.4099864959716797,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9176822304725648,0.4083604514598846,0.2865548133850097,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8918097615242004,0.3767513334751129,0.358103483915329,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.7649921774864197,0.235306829214096,1.0677133798599243,284.9129333496094,284.95001220703125,300.3707580566406,297.16571044921875,298.5444641113281,297.2304382324219,284.9143371582031,1.0,0.5501973032951355,0.5943772196769714,0.5943772196769714,1.0,1.0,-2.979557991027832,1.2421501874923706,1.7374078035354614,0.5722594261169434,0.8699813485145569,0.8699813485145569,0.0,125.69036102294922,25.0,73273.515625,0.0,2143.00634765625,1.0,278.2573547363281,283.120849609375,300.178466796875,304.9701232910156,293.1499938964844,293.1499938964844,278.54998779296875,38118.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842144250869751,1.0,0.0,0.0,3.6006579399108887,3.600681781768799,8.650814606880886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11047.2978515625,0.0,1494.5980224609375,1895.4371337890625,0.0,2861.755615234375,0.8963602781295776,1.0,0.0,3.0,1.0,0.0
18008340,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.93415105342865,0.3996055722236633,0.3599789440631866,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9629652500152588,0.4344781041145324,0.4116387963294983,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9429197311401368,0.4094319939613342,0.2868829071521759,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9147120714187622,0.378305971622467,0.3590471446514129,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7832394242286682,0.2359791845083236,1.06852388381958,285.0058288574219,284.95001220703125,300.427490234375,297.1840515136719,298.56768798828125,297.233642578125,285.0038757324219,1.0,0.5456949472427368,0.5921658873558044,0.5921658873558044,1.0,1.0,-2.984994411468506,1.2421612739562988,1.7428332567214966,0.5708072781562805,0.9610685110092164,0.9610685110092164,0.0,117.17794036865234,25.0,72939.0546875,0.0,2109.12060546875,1.0,278.5429077148437,283.2220458984375,300.1700439453125,304.8627014160156,293.1499938964844,293.1499938964844,278.25,33182.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362571597099304,1.0,0.0,0.0,3.727625131607056,3.727649450302124,9.271665248888894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12361.353515625,0.0,1599.7303466796875,1895.4371337890625,0.0,2806.766845703125,0.9204403758049012,1.0,0.0,3.0,1.0,0.0
18008400,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.93415105342865,0.3996055722236633,0.3599789440631866,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9629652500152588,0.4344781041145324,0.4116387963294983,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9429197311401368,0.4094319939613342,0.2868829071521759,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9147120714187622,0.378305971622467,0.3590471446514129,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7832394242286682,0.2359791845083236,1.06852388381958,285.0058288574219,284.95001220703125,300.427490234375,297.1840515136719,298.56768798828125,297.233642578125,285.0038757324219,1.0,0.5456949472427368,0.5921658873558044,0.5921658873558044,1.0,1.0,-2.984994411468506,1.2421612739562988,1.7428332567214966,0.5708072781562805,0.9610685110092164,0.9610685110092164,0.0,117.17794036865234,25.0,72939.0546875,0.0,2109.12060546875,1.0,278.5429077148437,283.2220458984375,300.1700439453125,304.8627014160156,293.1499938964844,293.1499938964844,278.25,33182.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362571597099304,1.0,0.0,0.0,3.727625131607056,3.727649450302124,9.271665248888894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12361.353515625,0.0,1599.7303466796875,1895.4371337890625,0.0,2806.766845703125,0.9204403758049012,1.0,0.0,3.0,1.0,0.0
