time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008460,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9588652849197388,0.4000439345836639,0.3603493273258209,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9850481748580932,0.4360577762126922,0.4130229949951172,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9666757583618164,0.4096596539020538,0.2869850099086761,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9402117133140564,0.3791868090629577,0.3597591817378998,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.802091658115387,0.2362290173768997,1.068817138671875,284.909912109375,284.95001220703125,300.48388671875,297.20196533203125,298.5861511230469,297.22930908203125,284.9114990234375,1.0,0.5415728092193604,0.589970588684082,0.589970588684082,1.0,1.0,-2.988441228866577,1.24122953414917,1.7472116947174072,0.5690121054649353,0.8737271428108215,0.8737271428108215,0.0,109.70902252197266,43.0,73587.484375,0.0,2077.00634765625,1.0,278.2571716308594,283.10986328125,300.214599609375,305.02801513671875,293.1499938964844,293.1499938964844,278.54998779296875,38204.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420632481575012,1.0,0.0,0.0,3.6238508224487305,3.62387490272522,8.762618222135643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11099.962890625,0.0,1520.6484375,1895.4371337890625,0.0,2860.998046875,0.9015637636184692,1.0,0.0,3.0,1.0,0.0
18008520,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9588652849197388,0.4000439345836639,0.3603493273258209,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9850481748580932,0.4360577762126922,0.4130229949951172,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9666757583618164,0.4096596539020538,0.2869850099086761,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9402117133140564,0.3791868090629577,0.3597591817378998,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.802091658115387,0.2362290173768997,1.068817138671875,284.909912109375,284.95001220703125,300.48388671875,297.20196533203125,298.5861511230469,297.22930908203125,284.9114990234375,1.0,0.5415728092193604,0.589970588684082,0.589970588684082,1.0,1.0,-2.988441228866577,1.24122953414917,1.7472116947174072,0.5690121054649353,0.8737271428108215,0.8737271428108215,0.0,109.70902252197266,43.0,73587.484375,0.0,2077.00634765625,1.0,278.2571716308594,283.10986328125,300.214599609375,305.02801513671875,293.1499938964844,293.1499938964844,278.54998779296875,38204.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420632481575012,1.0,0.0,0.0,3.6238508224487305,3.62387490272522,8.762618222135643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11099.962890625,0.0,1520.6484375,1895.4371337890625,0.0,2860.998046875,0.9015637636184692,1.0,0.0,3.0,1.0,0.0
18008580,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.978040099143982,0.4015146493911743,0.3612056970596313,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9990000128746032,0.4384671151638031,0.4130465090274811,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9845831990242004,0.4107134640216827,0.2873929142951965,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9613854289054872,0.3807051181793213,0.3607936203479767,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8178905248641968,0.2368686646223068,1.0700875520706177,285.0057678222656,284.95001220703125,300.5399169921875,297.2193908691406,298.6087341308594,297.2325439453125,285.0031433105469,1.0,0.5386028289794922,0.5877752304077148,0.5877752304077148,1.0,1.0,-2.9908907413482666,1.2397842407226562,1.7511065006256104,0.5671138763427734,0.9663954377174376,0.9663954377174376,0.0,104.19452667236328,63.0,73188.515625,0.0,2054.37255859375,1.0,278.5430603027344,283.213623046875,300.20526123046875,304.91748046875,293.1499938964844,293.1499938964844,278.25,33237.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361546993255615,1.0,0.0,0.0,3.74814772605896,3.748172044754028,9.374036835652078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12421.9921875,0.0,1623.9049072265625,1895.4371337890625,0.0,2805.810791015625,0.9251121282577516,1.0,0.0,3.0,1.0,0.0
18008640,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.978040099143982,0.4015146493911743,0.3612056970596313,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9990000128746032,0.4384671151638031,0.4130465090274811,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9845831990242004,0.4107134640216827,0.2873929142951965,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9613854289054872,0.3807051181793213,0.3607936203479767,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8178905248641968,0.2368686646223068,1.0700875520706177,285.0057678222656,284.95001220703125,300.5399169921875,297.2193908691406,298.6087341308594,297.2325439453125,285.0031433105469,1.0,0.5386028289794922,0.5877752304077148,0.5877752304077148,1.0,1.0,-2.9908907413482666,1.2397842407226562,1.7511065006256104,0.5671138763427734,0.9663954377174376,0.9663954377174376,0.0,104.19452667236328,63.0,73188.515625,0.0,2054.37255859375,1.0,278.5430603027344,283.213623046875,300.20526123046875,304.91748046875,293.1499938964844,293.1499938964844,278.25,33237.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361546993255615,1.0,0.0,0.0,3.74814772605896,3.748172044754028,9.374036835652078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12421.9921875,0.0,1623.9049072265625,1895.4371337890625,0.0,2805.810791015625,0.9251121282577516,1.0,0.0,3.0,1.0,0.0
18008700,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.9823508262634276,0.4017215669155121,0.3616439700126648,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.9990000128746032,0.4398387968540191,0.4076754450798034,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9885305762290956,0.4108397960662842,0.2876275777816772,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.9663583636283876,0.3811462521553039,0.3613578677177429,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.8216117024421692,0.2369925379753112,1.071014165878296,284.866455078125,284.95001220703125,300.5677795410156,297.2279357910156,298.6188659667969,297.23260498046875,284.86395263671875,1.0,0.5375277400016785,0.586677610874176,0.586677610874176,1.0,1.0,-2.9889121055603027,1.2376528978347778,1.7512593269348145,0.5651393532752991,0.8692408800125122,0.8692408800125122,0.0,102.87683868408205,63.0,73946.5,0.0,2042.9974365234373,1.0,278.2960205078125,283.0614624023437,300.2544250488281,305.1454162597656,293.1499938964844,293.1499938964844,278.25,37705.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411356210708618,1.0,0.0,0.0,3.711736679077149,3.711761713027954,9.192795573653711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11997.8935546875,0.0,1615.921630859375,1895.4371337890625,0.0,2852.326904296875,0.9179505109786988,1.0,0.0,3.0,1.0,0.0
18008760,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9843222498893738,0.4017908573150635,0.3616661429405212,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9990000128746032,0.4414118826389313,0.404867947101593,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9903467893600464,0.4108440279960632,0.2876069843769073,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9688290357589722,0.3814789950847626,0.3616458773612976,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8234058022499084,0.2370298206806183,1.0711036920547483,284.9040832519531,284.95001220703125,300.5955505371094,297.236328125,298.6289978027344,297.2326965332031,284.90582275390625,1.0,0.5367059111595154,0.585631787776947,0.585631787776947,1.0,1.0,-2.9859914779663086,1.2351254224777222,1.7508659362792969,0.5631475448608398,0.8718177676200867,0.8718177676200867,0.0,102.14620971679688,83.0,73615.0546875,0.0,2034.3123779296875,1.0,278.2573547363281,283.10028076171875,300.2469177246094,305.06695556640625,293.1499938964844,293.1499938964844,278.54998779296875,38546.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415704965591431,1.0,0.0,0.0,3.632238388061523,3.632262706756592,8.803228297438181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11110.78125,0.0,1532.4578857421875,1895.4371337890625,0.0,2856.391845703125,0.9036394357681274,1.0,0.0,3.0,1.0,0.0
18008820,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9886361360549928,0.403121143579483,0.3625568151473999,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9990000128746032,0.4457912743091583,0.3995256125926971,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9941882491111756,0.4118180871009826,0.2880844175815582,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9739416241645812,0.3829067349433899,0.3627642393112182,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8272331357002258,0.2375986576080322,1.07285475730896,285.0005187988281,284.95001220703125,300.6507568359375,297.2527160644531,298.6552429199219,297.2431640625,284.9985656738281,1.0,0.5358321666717529,0.5835402607917786,0.5835402607917786,1.0,1.0,-2.98465633392334,1.2320854663848877,1.752570867538452,0.5601174235343933,0.9612904191017152,0.9612904191017152,0.0,100.92969512939452,103.0,73089.140625,0.0,2025.8692626953125,1.0,278.5430908203125,283.20684814453125,300.23602294921875,304.9433288574219,293.1499938964844,293.1499938964844,278.25,33501.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351320624351501,1.0,0.0,0.0,3.747474193572998,3.7474987506866455,9.370668294650386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12412.109375,0.0,1625.1456298828125,1895.4371337890625,0.0,2796.26953125,0.9251232147216796,1.0,0.0,3.0,1.0,0.0
18008880,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9886361360549928,0.403121143579483,0.3625568151473999,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9990000128746032,0.4457912743091583,0.3995256125926971,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9941882491111756,0.4118180871009826,0.2880844175815582,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9739416241645812,0.3829067349433899,0.3627642393112182,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8272331357002258,0.2375986576080322,1.07285475730896,285.0005187988281,284.95001220703125,300.6507568359375,297.2527160644531,298.6552429199219,297.2431640625,284.9985656738281,1.0,0.5358321666717529,0.5835402607917786,0.5835402607917786,1.0,1.0,-2.98465633392334,1.2320854663848877,1.752570867538452,0.5601174235343933,0.9612904191017152,0.9612904191017152,0.0,100.92969512939452,103.0,73089.140625,0.0,2025.8692626953125,1.0,278.5430908203125,283.20684814453125,300.23602294921875,304.9433288574219,293.1499938964844,293.1499938964844,278.25,33501.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351320624351501,1.0,0.0,0.0,3.747474193572998,3.7474987506866455,9.370668294650386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12412.109375,0.0,1625.1456298828125,1895.4371337890625,0.0,2796.26953125,0.9251232147216796,1.0,0.0,3.0,1.0,0.0
18008940,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.989952266216278,0.4033558368682861,0.3630133271217346,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9990000128746032,0.4496181905269623,0.3980542719364166,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9953231811523438,0.4119561910629272,0.2883320152759552,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9758012890815736,0.3836650252342224,0.3636437356472015,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8284749984741211,0.2377583384513855,1.0740792751312256,284.9091491699219,284.95001220703125,300.7054748535156,297.2685241699219,298.6771240234375,297.2466735839844,284.9109191894531,1.0,0.5359519720077515,0.5814486742019653,0.5814486742019653,1.0,1.0,-2.9862616062164307,1.2303212881088257,1.755940318107605,0.557765543460846,0.8744563460350037,0.8744563460350037,0.0,100.66654205322266,123.0,73652.578125,0.0,2027.266845703125,1.0,278.257080078125,283.0999755859375,300.27862548828125,305.09765625,293.1499938964844,293.1499938964844,278.54998779296875,38385.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403968214988708,1.0,0.0,0.0,3.634270191192627,3.6342945098876953,8.813079830360948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11124.6708984375,0.0,1533.5081787109375,1895.4371337890625,0.0,2845.423095703125,0.9040720462799072,1.0,0.0,3.0,1.0,0.0
18009000,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.989952266216278,0.4033558368682861,0.3630133271217346,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9990000128746032,0.4496181905269623,0.3980542719364166,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9953231811523438,0.4119561910629272,0.2883320152759552,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9758012890815736,0.3836650252342224,0.3636437356472015,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8284749984741211,0.2377583384513855,1.0740792751312256,284.9091491699219,284.95001220703125,300.7054748535156,297.2685241699219,298.6771240234375,297.2466735839844,284.9109191894531,1.0,0.5359519720077515,0.5814486742019653,0.5814486742019653,1.0,1.0,-2.9862616062164307,1.2303212881088257,1.755940318107605,0.557765543460846,0.8744563460350037,0.8744563460350037,0.0,100.66654205322266,123.0,73652.578125,0.0,2027.266845703125,1.0,278.257080078125,283.0999755859375,300.27862548828125,305.09765625,293.1499938964844,293.1499938964844,278.54998779296875,38385.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403968214988708,1.0,0.0,0.0,3.634270191192627,3.6342945098876953,8.813079830360948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11124.6708984375,0.0,1533.5081787109375,1895.4371337890625,0.0,2845.423095703125,0.9040720462799072,1.0,0.0,3.0,1.0,0.0
18009060,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9903538823127748,0.4046564698219299,0.3639240562915802,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9990000128746032,0.4536303877830505,0.3984451293945312,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9955320954322816,0.4129504561424255,0.288858950138092,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.976468861103058,0.3850919306278229,0.3648082315921783,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8287004232406616,0.2383287250995636,1.0760762691497805,285.0085754394531,284.95001220703125,300.7597351074219,297.2837829589844,298.70172119140625,297.254638671875,285.0066833496094,1.0,0.5370272397994995,0.5794743895530701,0.5794743895530701,1.0,1.0,-2.992253303527832,1.2306283712387085,1.761625051498413,0.5564390420913696,0.9700669050216676,0.9700669050216676,0.0,100.96905517578124,143.0,73292.671875,0.0,2039.0150146484373,1.0,278.5431213378906,283.2069396972656,300.2689819335937,304.9867858886719,293.1499938964844,293.1499938964844,278.25,33258.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343619108200073,1.0,0.0,0.0,3.757991790771485,3.758016347885132,9.423341111869376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12459.7666015625,0.0,1635.5465087890625,1895.4371337890625,0.0,2789.0869140625,0.9273609519004822,1.0,0.0,3.0,1.0,0.0
18009120,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9903538823127748,0.4046564698219299,0.3639240562915802,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9990000128746032,0.4536303877830505,0.3984451293945312,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9955320954322816,0.4129504561424255,0.288858950138092,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.976468861103058,0.3850919306278229,0.3648082315921783,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8287004232406616,0.2383287250995636,1.0760762691497805,285.0085754394531,284.95001220703125,300.7597351074219,297.2837829589844,298.70172119140625,297.254638671875,285.0066833496094,1.0,0.5370272397994995,0.5794743895530701,0.5794743895530701,1.0,1.0,-2.992253303527832,1.2306283712387085,1.761625051498413,0.5564390420913696,0.9700669050216676,0.9700669050216676,0.0,100.96905517578124,143.0,73292.671875,0.0,2039.0150146484373,1.0,278.5431213378906,283.2069396972656,300.2689819335937,304.9867858886719,293.1499938964844,293.1499938964844,278.25,33258.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343619108200073,1.0,0.0,0.0,3.757991790771485,3.758016347885132,9.423341111869376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12459.7666015625,0.0,1635.5465087890625,1895.4371337890625,0.0,2789.0869140625,0.9273609519004822,1.0,0.0,3.0,1.0,0.0
18009180,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9879137277603148,0.4048137664794922,0.3643732070922851,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9990000128746032,0.4564347565174103,0.4026070535182953,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9931709170341492,0.4130723178386688,0.2891406118869781,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9740715622901917,0.3858187198638916,0.365717202425003,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.826353132724762,0.2384543716907501,1.077431082725525,284.9111633300781,284.95001220703125,300.8134460449219,297.29840087890625,298.7200927734375,297.25244140625,284.91314697265625,1.0,0.5390241742134094,0.5775001049041748,0.5775001049041748,1.0,1.0,-3.000854969024658,1.2320562601089478,1.7687987089157104,0.5557175278663635,0.8827788829803467,0.8827788829803467,0.0,102.18620300292967,163.0,74066.171875,0.0,2059.952392578125,1.0,278.2569274902344,283.0917053222656,300.3116760253906,305.1559753417969,293.1499938964844,293.1499938964844,278.54998779296875,38088.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402764201164246,1.0,0.0,0.0,3.660619974136353,3.66064453125,8.94133961537591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11192.455078125,0.0,1560.688720703125,1895.4371337890625,0.0,2844.298095703125,0.9096657633781432,1.0,0.0,3.0,1.0,0.0
18009240,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9879137277603148,0.4048137664794922,0.3643732070922851,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9990000128746032,0.4564347565174103,0.4026070535182953,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9931709170341492,0.4130723178386688,0.2891406118869781,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9740715622901917,0.3858187198638916,0.365717202425003,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.826353132724762,0.2384543716907501,1.077431082725525,284.9111633300781,284.95001220703125,300.8134460449219,297.29840087890625,298.7200927734375,297.25244140625,284.91314697265625,1.0,0.5390241742134094,0.5775001049041748,0.5775001049041748,1.0,1.0,-3.000854969024658,1.2320562601089478,1.7687987089157104,0.5557175278663635,0.8827788829803467,0.8827788829803467,0.0,102.18620300292967,163.0,74066.171875,0.0,2059.952392578125,1.0,278.2569274902344,283.0917053222656,300.3116760253906,305.1559753417969,293.1499938964844,293.1499938964844,278.54998779296875,38088.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402764201164246,1.0,0.0,0.0,3.660619974136353,3.66064453125,8.94133961537591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11192.455078125,0.0,1560.688720703125,1895.4371337890625,0.0,2844.298095703125,0.9096657633781432,1.0,0.0,3.0,1.0,0.0
18009300,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9859975576400756,0.4053618609905243,0.3646235764026642,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9990000128746032,0.4577599465847015,0.4057242572307586,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9913215637207032,0.413497656583786,0.2892917990684509,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.9720768928527832,0.386462926864624,0.3661737442016601,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8245153427124023,0.2386723756790161,1.0780234336853027,285.0322265625,284.95001220703125,300.840087890625,297.3054504394531,298.72998046875,297.25262451171875,285.0346069335937,1.0,0.5403533577919006,0.5765129327774048,0.5765129327774048,1.0,1.0,-3.0063416957855225,1.233287692070007,1.7730538845062256,0.5555697083473206,0.9704020023345948,0.9704020023345948,0.0,103.06784057617188,163.0,73480.796875,0.0,2073.90673828125,1.0,278.5025634765625,283.22271728515625,300.2799072265625,304.9615478515625,293.1499938964844,293.1499938964844,278.54998779296875,33756.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355121612548828,1.0,0.0,0.0,3.716645002365112,3.7166693210601807,9.217124556926136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11612.21484375,0.0,1591.496826171875,1895.4371337890625,0.0,2799.815673828125,0.9203132390975952,1.0,0.0,3.0,1.0,0.0
18009360,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.984574019908905,0.4060529172420501,0.3652574717998504,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9990000128746032,0.4590664505958557,0.408520370721817,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9898790121078492,0.4140582382678985,0.2896870374679565,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9705452919006348,0.3872208893299103,0.3668949007987976,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8230831623077393,0.2389716506004333,1.079407811164856,285.01666259765625,284.95001220703125,300.8666076660156,297.3123779296875,298.7401123046875,297.2535095214844,285.0149230957031,1.0,0.5419063568115234,0.5754128098487854,0.5754128098487854,1.0,1.0,-3.013468742370605,1.2351018190383911,1.7783669233322144,0.5556539297103882,0.9857490062713624,0.9857490062713624,0.0,103.95042419433594,183.0,73820.4765625,0.0,2090.75146484375,1.0,278.5431823730469,283.20269775390625,300.3003845214844,305.05096435546875,293.1499938964844,293.1499938964844,278.25,33066.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348376750946045,1.0,0.0,0.0,3.788588047027588,3.7886128425598153,9.577408945915522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12565.6376953125,0.0,1670.103515625,1895.4371337890625,0.0,2793.52392578125,0.9342725872993468,1.0,0.0,3.0,1.0,0.0
18009420,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9783597588539124,0.4061297476291656,0.3656961619853973,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9990000128746032,0.4602279663085937,0.4179438650608063,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.983951210975647,0.4141559302806854,0.2899971008300781,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9640360474586488,0.3879081606864929,0.3678255081176758,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8175249099731445,0.2390196621417999,1.080690860748291,284.9101867675781,284.95001220703125,300.919189453125,297.3256530761719,298.7533264160156,297.24395751953125,284.91241455078125,1.0,0.5456387996673584,0.5732125639915466,0.5732125639915466,1.0,1.0,-3.0283572673797607,1.2389391660690308,1.7894179821014404,0.5559505224227905,0.8949338793754578,0.8949338793754578,0.0,106.6107177734375,203.0,74782.734375,0.0,2130.394775390625,1.0,278.25665283203125,283.0762939453125,300.3418884277344,305.2321472167969,293.1499938964844,293.1499938964844,278.54998779296875,37846.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413111567497253,1.0,0.0,0.0,3.707287311553955,3.7073121070861816,9.170769317279336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11303.1474609375,0.0,1611.873291015625,1895.4371337890625,0.0,2853.968017578125,0.9198098182678224,1.0,0.0,3.0,1.0,0.0
18009480,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9783597588539124,0.4061297476291656,0.3656961619853973,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9990000128746032,0.4602279663085937,0.4179438650608063,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.983951210975647,0.4141559302806854,0.2899971008300781,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9640360474586488,0.3879081606864929,0.3678255081176758,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8175249099731445,0.2390196621417999,1.080690860748291,284.9101867675781,284.95001220703125,300.919189453125,297.3256530761719,298.7533264160156,297.24395751953125,284.91241455078125,1.0,0.5456387996673584,0.5732125639915466,0.5732125639915466,1.0,1.0,-3.0283572673797607,1.2389391660690308,1.7894179821014404,0.5559505224227905,0.8949338793754578,0.8949338793754578,0.0,106.6107177734375,203.0,74782.734375,0.0,2130.394775390625,1.0,278.25665283203125,283.0762939453125,300.3418884277344,305.2321472167969,293.1499938964844,293.1499938964844,278.54998779296875,37846.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413111567497253,1.0,0.0,0.0,3.707287311553955,3.7073121070861816,9.170769317279336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11303.1474609375,0.0,1611.873291015625,1895.4371337890625,0.0,2853.968017578125,0.9198098182678224,1.0,0.0,3.0,1.0,0.0
18009540,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.971202552318573,0.4073307514190674,0.3665648400783539,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.9990000128746032,0.4610788226127624,0.4289045333862304,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9770077466964722,0.4151471257209778,0.290565937757492,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9564582705497742,0.3892954587936401,0.3690183460712433,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8112040162086487,0.2394600212574005,1.0825066566467283,285.0252990722656,284.95001220703125,300.9711608886719,297.3382568359375,298.7685852050781,297.2381591796875,285.0238647460937,1.0,0.5501844882965088,0.5710123181343079,0.5710123181343079,1.0,1.0,-3.046872138977051,1.244328260421753,1.802543997764588,0.5569242835044861,1.0,1.0,0.0,109.81470489501952,223.0,74585.4609375,0.0,2179.6650390625,1.0,278.5436706542969,283.1954650878906,300.3285522460937,305.12890625,293.1499938964844,293.1499938964844,278.25,33094.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836323082447052,1.0,0.0,0.0,3.833847999572754,3.833873271942138,9.80760660240776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12714.404296875,0.0,1724.6572265625,1895.4371337890625,0.0,2807.3818359375,0.9443907737731934,1.0,0.0,3.0,1.0,0.0
18009600,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.971202552318573,0.4073307514190674,0.3665648400783539,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.9990000128746032,0.4610788226127624,0.4289045333862304,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9770077466964722,0.4151471257209778,0.290565937757492,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9564582705497742,0.3892954587936401,0.3690183460712433,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8112040162086487,0.2394600212574005,1.0825066566467283,285.0252990722656,284.95001220703125,300.9711608886719,297.3382568359375,298.7685852050781,297.2381591796875,285.0238647460937,1.0,0.5501844882965088,0.5710123181343079,0.5710123181343079,1.0,1.0,-3.046872138977051,1.244328260421753,1.802543997764588,0.5569242835044861,1.0,1.0,0.0,109.81470489501952,223.0,74585.4609375,0.0,2179.6650390625,1.0,278.5436706542969,283.1954650878906,300.3285522460937,305.12890625,293.1499938964844,293.1499938964844,278.25,33094.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836323082447052,1.0,0.0,0.0,3.833847999572754,3.833873271942138,9.80760660240776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12714.404296875,0.0,1724.6572265625,1895.4371337890625,0.0,2807.3818359375,0.9443907737731934,1.0,0.0,3.0,1.0,0.0
18009660,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9551510810852052,0.4073205888271332,0.3670827150344848,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9920584559440612,0.4605517387390136,0.4366349279880523,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.961551308631897,0.4152093231678009,0.2909688055515289,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9397737979888916,0.38993039727211,0.3700544834136963,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.797886848449707,0.2393966615200042,1.0839968919754028,284.9033508300781,284.95001220703125,301.0224609375,297.3501281738281,298.77716064453125,297.2228088378906,284.90447998046875,1.0,0.5554570555686951,0.5685834288597107,0.5685834288597107,1.0,1.0,-3.059770107269287,1.2468347549438477,1.81293535232544,0.5565159320831299,0.9069448113441468,0.9069448113441468,0.0,115.52908325195312,243.0,75616.1953125,0.0,2232.8955078125,1.0,278.2568664550781,283.05230712890625,300.36822509765625,305.3182373046875,293.1499938964844,293.1499938964844,278.1499938964844,37714.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431711792945862,1.0,0.0,0.0,3.767813444137573,3.767838954925537,9.472662441112334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12477.25,0.0,1681.477783203125,1895.4371337890625,0.0,2871.357666015625,0.9329073429107666,1.0,0.0,3.0,1.0,0.0
18009720,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9551510810852052,0.4073205888271332,0.3670827150344848,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9920584559440612,0.4605517387390136,0.4366349279880523,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.961551308631897,0.4152093231678009,0.2909688055515289,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9397737979888916,0.38993039727211,0.3700544834136963,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.797886848449707,0.2393966615200042,1.0839968919754028,284.9033508300781,284.95001220703125,301.0224609375,297.3501281738281,298.77716064453125,297.2228088378906,284.90447998046875,1.0,0.5554570555686951,0.5685834288597107,0.5685834288597107,1.0,1.0,-3.059770107269287,1.2468347549438477,1.81293535232544,0.5565159320831299,0.9069448113441468,0.9069448113441468,0.0,115.52908325195312,243.0,75616.1953125,0.0,2232.8955078125,1.0,278.2568664550781,283.05230712890625,300.36822509765625,305.3182373046875,293.1499938964844,293.1499938964844,278.1499938964844,37714.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431711792945862,1.0,0.0,0.0,3.767813444137573,3.767838954925537,9.472662441112334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12477.25,0.0,1681.477783203125,1895.4371337890625,0.0,2871.357666015625,0.9329073429107666,1.0,0.0,3.0,1.0,0.0
18009780,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.9296301007270812,0.4074967503547668,0.3674361705780029,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.9716384410858154,0.4610723555088043,0.4370960891246795,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.9365055561065674,0.4153817296028137,0.2912626266479492,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.9145912528038024,0.3906146585941314,0.3709588944911957,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.77850341796875,0.2392781525850296,1.0848944187164309,284.9217224121094,284.95001220703125,301.0730895996094,297.3612365722656,298.78875732421875,297.2139892578125,284.9234924316406,1.0,0.561256468296051,0.5661545395851135,0.5661545395851135,1.0,1.0,-3.06382417678833,1.2453720569610596,1.8184521198272705,0.5539976358413696,0.8859449625015259,0.8859449625015259,0.0,124.18827056884766,263.0,75537.5234375,0.0,2285.07080078125,1.0,278.1523132324219,283.0615539550781,300.3610534667969,305.29168701171875,293.1499938964844,293.1499938964844,278.45001220703125,38021.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434367775917053,1.0,0.0,0.0,3.6760199069976807,3.6760447025299072,9.016729336508432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11450.5625,0.0,1577.541259765625,1895.4371337890625,0.0,2873.841552734375,0.9129289984703064,1.0,0.0,3.0,1.0,0.0
18009840,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.9296301007270812,0.4074967503547668,0.3674361705780029,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.9716384410858154,0.4610723555088043,0.4370960891246795,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.9365055561065674,0.4153817296028137,0.2912626266479492,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.9145912528038024,0.3906146585941314,0.3709588944911957,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.77850341796875,0.2392781525850296,1.0848944187164309,284.9217224121094,284.95001220703125,301.0730895996094,297.3612365722656,298.78875732421875,297.2139892578125,284.9234924316406,1.0,0.561256468296051,0.5661545395851135,0.5661545395851135,1.0,1.0,-3.06382417678833,1.2453720569610596,1.8184521198272705,0.5539976358413696,0.8859449625015259,0.8859449625015259,0.0,124.18827056884766,263.0,75537.5234375,0.0,2285.07080078125,1.0,278.1523132324219,283.0615539550781,300.3610534667969,305.29168701171875,293.1499938964844,293.1499938964844,278.45001220703125,38021.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434367775917053,1.0,0.0,0.0,3.6760199069976807,3.6760447025299072,9.016729336508432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11450.5625,0.0,1577.541259765625,1895.4371337890625,0.0,2873.841552734375,0.9129289984703064,1.0,0.0,3.0,1.0,0.0
18009900,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.9185810685157776,0.4080833494663238,0.3678923845291137,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.9619030356407166,0.4619928896427154,0.4378745555877685,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.9253227710723876,0.415877103805542,0.2915843427181244,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.9044739603996276,0.3912856578826904,0.3715958893299103,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.7703427076339722,0.2394235879182815,1.085840344429016,285.0414123535156,284.95001220703125,301.09814453125,297.36651611328125,298.7974853515625,297.214599609375,285.0432434082031,1.0,0.5643622875213623,0.5649400949478149,0.5649400949478149,1.0,1.0,-3.0675926208496094,1.245397448539734,1.822195172309876,0.5530259609222412,0.9762725830078124,0.9762725830078124,0.0,128.48988342285156,263.0,74886.921875,0.0,2314.455078125,1.0,278.4022216796875,283.1924743652344,300.33514404296875,305.10675048828125,293.1499938964844,293.1499938964844,278.45001220703125,33694.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385021090507507,1.0,0.0,0.0,3.732755184173584,3.732779502868652,9.297202154812112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11882.986328125,0.0,1609.5565185546875,1895.4371337890625,0.0,2827.723388671875,0.923855483531952,1.0,0.0,3.0,1.0,0.0
18009960,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.9096291661262512,0.4087469279766083,0.3686529099941253,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.953304886817932,0.4630821347236633,0.4390162825584411,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.916004240512848,0.4164619147777557,0.2921071946620941,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8965167999267578,0.3920378088951111,0.3724557757377624,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.7635650634765625,0.2396387606859207,1.0874850749969482,285.0225830078125,284.95001220703125,301.1230163574219,297.37158203125,298.80712890625,297.2166442871094,285.0206604003906,1.0,0.5676164627075195,0.5638148188591003,0.5638148188591003,1.0,1.0,-3.073517322540283,1.246466040611267,1.827051281929016,0.5526609420776367,0.9918561577796936,0.9918561577796936,0.0,132.57980346679688,283.0,75194.140625,0.0,2346.768798828125,1.0,278.4432067871094,283.17041015625,300.3572692871094,305.1997985839844,293.1499938964844,293.1499938964844,278.1499938964844,33054.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377953171730042,1.0,0.0,0.0,3.804068803787232,3.804093599319458,9.655838084654531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12858.89453125,0.0,1688.4605712890625,1895.4371337890625,0.0,2821.1240234375,0.9377622008323668,1.0,0.0,3.0,1.0,0.0
18010020,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8901371359825134,0.4086350202560425,0.3692466914653778,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9319958090782166,0.4643357098102569,0.4407967627048492,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8958793878555298,0.4164981245994568,0.2926216125488281,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8780848979949951,0.3926208615303039,0.3736171126365661,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7482745051383972,0.2394697517156601,1.089295506477356,284.9064025878906,284.95001220703125,301.1722106933594,297.381103515625,298.8200378417969,297.2109375,284.90826416015625,1.0,0.5744816660881042,0.5615642070770264,0.5615642070770264,1.0,1.0,-3.080570936203003,1.246444821357727,1.8341259956359863,0.5510021448135376,0.8954523801803589,0.8954523801803589,0.0,142.51731872558594,303.0,76003.0546875,0.0,2412.032958984375,1.0,278.1565246582031,283.03631591796875,300.39581298828125,305.3741455078125,293.1499938964844,293.1499938964844,278.45001220703125,37982.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439921140670776,1.0,0.0,0.0,3.7214434146881104,3.721468448638916,9.24093967569206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11537.81640625,0.0,1629.2408447265625,1895.4371337890625,0.0,2879.035400390625,0.9229749441146852,1.0,0.0,3.0,1.0,0.0
18010080,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8901371359825134,0.4086350202560425,0.3692466914653778,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9319958090782166,0.4643357098102569,0.4407967627048492,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8958793878555298,0.4164981245994568,0.2926216125488281,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8780848979949951,0.3926208615303039,0.3736171126365661,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7482745051383972,0.2394697517156601,1.089295506477356,284.9064025878906,284.95001220703125,301.1722106933594,297.381103515625,298.8200378417969,297.2109375,284.90826416015625,1.0,0.5744816660881042,0.5615642070770264,0.5615642070770264,1.0,1.0,-3.080570936203003,1.246444821357727,1.8341259956359863,0.5510021448135376,0.8954523801803589,0.8954523801803589,0.0,142.51731872558594,303.0,76003.0546875,0.0,2412.032958984375,1.0,278.1565246582031,283.03631591796875,300.39581298828125,305.3741455078125,293.1499938964844,293.1499938964844,278.45001220703125,37982.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439921140670776,1.0,0.0,0.0,3.7214434146881104,3.721468448638916,9.24093967569206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11537.81640625,0.0,1629.2408447265625,1895.4371337890625,0.0,2879.035400390625,0.9229749441146852,1.0,0.0,3.0,1.0,0.0
18010140,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8732297420501709,0.4095968306064605,0.3701894283294678,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.912759244441986,0.4664758443832397,0.4429482817649841,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8787546157836914,0.417378693819046,0.2933379411697387,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8619698882102966,0.3938685655593872,0.3749804198741913,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7350601553916931,0.2396753132343292,1.0914783477783203,285.0149230957031,284.95001220703125,301.2206115722656,297.3897705078125,298.8375244140625,297.2134094238281,285.0131530761719,1.0,0.5817981362342834,0.5593136548995972,0.5593136548995972,1.0,1.0,-3.089406728744507,1.2471739053726196,1.8422328233718872,0.5495046973228455,0.9986183643341064,0.9986183643341064,0.0,152.92507934570312,323.0,75567.890625,0.0,2483.455810546875,1.0,278.4437255859375,283.1529846191406,300.3780517578125,305.2500305175781,293.1499938964844,293.1499938964844,278.1499938964844,33315.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386483788490295,1.0,0.0,0.0,3.8372645378112793,3.837289810180664,9.825095048654475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12938.50390625,0.0,1730.5439453125,1895.4371337890625,0.0,2829.08935546875,0.9453564882278442,1.0,0.0,3.0,1.0,0.0
18010200,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8732297420501709,0.4095968306064605,0.3701894283294678,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.912759244441986,0.4664758443832397,0.4429482817649841,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8787546157836914,0.417378693819046,0.2933379411697387,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8619698882102966,0.3938685655593872,0.3749804198741913,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7350601553916931,0.2396753132343292,1.0914783477783203,285.0149230957031,284.95001220703125,301.2206115722656,297.3897705078125,298.8375244140625,297.2134094238281,285.0131530761719,1.0,0.5817981362342834,0.5593136548995972,0.5593136548995972,1.0,1.0,-3.089406728744507,1.2471739053726196,1.8422328233718872,0.5495046973228455,0.9986183643341064,0.9986183643341064,0.0,152.92507934570312,323.0,75567.890625,0.0,2483.455810546875,1.0,278.4437255859375,283.1529846191406,300.3780517578125,305.2500305175781,293.1499938964844,293.1499938964844,278.1499938964844,33315.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386483788490295,1.0,0.0,0.0,3.8372645378112793,3.837289810180664,9.825095048654475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12938.50390625,0.0,1730.5439453125,1895.4371337890625,0.0,2829.08935546875,0.9453564882278442,1.0,0.0,3.0,1.0,0.0
18010260,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8566269874572754,0.4093902707099914,0.3707398474216461,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8952205777168274,0.467808336019516,0.4448839426040649,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8619657158851624,0.4173623621463775,0.2938514053821563,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.846377432346344,0.394388198852539,0.3761347830295563,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7220651507377625,0.2394098490476608,1.0931410789489746,284.9012145996094,284.95001220703125,301.2682189941406,297.3975830078125,298.849609375,297.2079772949219,284.9032897949219,1.0,0.5895364880561829,0.557049572467804,0.557049572467804,1.0,1.0,-3.096407413482666,1.2469966411590576,1.849410891532898,0.5477251410484314,0.8996497392654419,0.8996497392654419,0.0,164.60243225097656,341.0,76350.0859375,0.0,2558.447021484375,1.0,278.1563415527344,283.0214233398437,300.4120483398437,305.4147644042969,293.1499938964844,293.1499938964844,278.45001220703125,38148.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446977138519287,1.0,0.0,0.0,3.749413967132568,3.749439477920532,9.380372603118304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11591.896484375,0.0,1663.1229248046875,1895.4371337890625,0.0,2885.6357421875,0.9293248057365416,1.0,0.0,3.0,1.0,0.0
