time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18010320,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8566269874572754,0.4093902707099914,0.3707398474216461,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8952205777168274,0.467808336019516,0.4448839426040649,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8619657158851624,0.4173623621463775,0.2938514053821563,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.846377432346344,0.394388198852539,0.3761347830295563,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7220651507377625,0.2394098490476608,1.0931410789489746,284.9012145996094,284.95001220703125,301.2682189941406,297.3975830078125,298.849609375,297.2079772949219,284.9032897949219,1.0,0.5895364880561829,0.557049572467804,0.557049572467804,1.0,1.0,-3.096407413482666,1.2469966411590576,1.849410891532898,0.5477251410484314,0.8996497392654419,0.8996497392654419,0.0,164.60243225097656,341.0,76350.0859375,0.0,2558.447021484375,1.0,278.1563415527344,283.0214233398437,300.4120483398437,305.4147644042969,293.1499938964844,293.1499938964844,278.45001220703125,38148.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446977138519287,1.0,0.0,0.0,3.749413967132568,3.749439477920532,9.380372603118304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11591.896484375,0.0,1663.1229248046875,1895.4371337890625,0.0,2885.6357421875,0.9293248057365416,1.0,0.0,3.0,1.0,0.0
18010380,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8427253365516663,0.4103302657604217,0.3717014193534851,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8805357217788696,0.470030814409256,0.4471646845340729,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8478062152862549,0.4182553589344024,0.2946071326732635,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8332242965698242,0.3956286609172821,0.3775348663330078,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7100895643234253,0.2395527064800262,1.0952728986740112,285.0160522460937,284.95001220703125,301.31500244140625,297.4045104980469,298.8664855957031,297.2110595703125,285.0145874023437,1.0,0.5975570678710938,0.5547854900360107,0.5547854900360107,1.0,1.0,-3.1054515838623047,1.247677445411682,1.857774257659912,0.5461586117744446,1.0,1.0,0.0,176.46392822265625,329.0,75856.546875,0.0,2638.746826171875,1.0,278.4438781738281,283.1446533203125,300.3924560546875,305.2846984863281,293.1499938964844,293.1499938964844,278.1499938964844,33519.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392766714096069,1.0,0.0,0.0,3.858443021774292,3.858468532562256,9.933846740750596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12997.3486328125,0.0,1758.0518798828125,1895.4371337890625,0.0,2834.9580078125,0.9502332210540771,1.0,0.0,3.0,1.0,0.0
18010440,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8427253365516663,0.4103302657604217,0.3717014193534851,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8805357217788696,0.470030814409256,0.4471646845340729,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8478062152862549,0.4182553589344024,0.2946071326732635,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8332242965698242,0.3956286609172821,0.3775348663330078,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7100895643234253,0.2395527064800262,1.0952728986740112,285.0160522460937,284.95001220703125,301.31500244140625,297.4045104980469,298.8664855957031,297.2110595703125,285.0145874023437,1.0,0.5975570678710938,0.5547854900360107,0.5547854900360107,1.0,1.0,-3.1054515838623047,1.247677445411682,1.857774257659912,0.5461586117744446,1.0,1.0,0.0,176.46392822265625,329.0,75856.546875,0.0,2638.746826171875,1.0,278.4438781738281,283.1446533203125,300.3924560546875,305.2846984863281,293.1499938964844,293.1499938964844,278.1499938964844,33519.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392766714096069,1.0,0.0,0.0,3.858443021774292,3.858468532562256,9.933846740750596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12997.3486328125,0.0,1758.0518798828125,1895.4371337890625,0.0,2834.9580078125,0.9502332210540771,1.0,0.0,3.0,1.0,0.0
18010500,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8371688723564148,0.4103240072727203,0.3721886873245239,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.874668538570404,0.4708117544651031,0.4483316838741302,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8421663045883179,0.4183499217033386,0.2950043976306915,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8279561400413513,0.3959683179855346,0.378256618976593,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.704823911190033,0.2394571304321289,1.0964082479476929,284.8764953613281,284.95001220703125,301.33807373046875,297.4076538085937,298.8728332519531,297.20953369140625,284.8730773925781,1.0,0.601153552532196,0.5536534190177917,0.5536534190177917,1.0,1.0,-3.110157489776612,1.2480586767196655,1.8620988130569456,0.5455138087272644,0.910918653011322,0.910918653011322,0.0,181.8374938964844,329.0,76882.7421875,0.0,2676.4638671875,1.0,278.1937561035156,282.9858093261719,300.4354248046875,305.5194702148437,293.1499938964844,293.1499938964844,278.1499938964844,36888.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443393111228943,1.0,0.0,0.0,3.840038299560547,3.840064525604248,9.8393047665013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12594.154296875,0.0,1762.0489501953125,1895.4371337890625,0.0,2882.282958984375,0.946686327457428,1.0,0.0,3.0,1.0,0.0
18010560,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.831396222114563,0.4101085662841797,0.3722144961357116,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8686721324920654,0.4714313447475433,0.4491405487060547,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8363938927650452,0.4182630181312561,0.2951169013977051,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8225240111351013,0.3961515128612518,0.3786633610725403,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.6993381977081299,0.2392383068799972,1.0965638160705566,284.8993225097656,284.95001220703125,301.36090087890625,297.4105224609375,298.8778686523437,297.2061462402344,284.9015808105469,1.0,0.6044668555259705,0.552527666091919,0.552527666091919,1.0,1.0,-3.1119749546051025,1.2471802234649658,1.8647947311401367,0.5442149639129639,0.903910517692566,0.903910517692566,0.0,187.31103515625,317.0,76642.8671875,0.0,2709.108642578125,1.0,278.1563720703125,283.0099792480469,300.42498779296875,305.44854736328125,293.1499938964844,293.1499938964844,278.1499938964844,38193.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452780842781067,1.0,0.0,0.0,3.7723662853240967,3.77239203453064,9.495569770479052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12432.3125,0.0,1690.5750732421875,1895.4371337890625,0.0,2891.065673828125,0.934409201145172,1.0,0.0,3.0,1.0,0.0
18010620,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.8225610852241516,0.410379409790039,0.3726236522197723,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.8596927523612976,0.4732087254524231,0.4510242938995361,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8275738954544067,0.4186411201953888,0.2955359816551208,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.8140451908111572,0.3969529271125793,0.3796592652797699,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.6906890273094177,0.2390439659357071,1.0970828533172607,284.9374694824219,284.95001220703125,301.4059143066406,297.41558837890625,298.8910217285156,297.2049865722656,284.9385986328125,1.0,0.6103203296661377,0.5502762198448181,0.5502762198448181,1.0,1.0,-3.1170530319213867,1.2460271120071411,1.8710260391235352,0.5417919754981995,0.9093279838562012,0.9093279838562012,0.0,196.6344757080078,305.0,76469.875,0.0,2768.772705078125,1.0,278.1499938964844,283.0423278808594,300.41168212890625,305.392333984375,293.1499938964844,293.1499938964844,278.1499938964844,36959.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439896106719971,1.0,0.0,0.0,3.734578847885132,3.7346036434173584,9.3062891437512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12384.8525390625,0.0,1636.66357421875,1895.4371337890625,0.0,2879.01171875,0.9250431656837464,1.0,0.0,3.0,1.0,0.0
18010680,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.8225610852241516,0.410379409790039,0.3726236522197723,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.8596927523612976,0.4732087254524231,0.4510242938995361,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8275738954544067,0.4186411201953888,0.2955359816551208,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.8140451908111572,0.3969529271125793,0.3796592652797699,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.6906890273094177,0.2390439659357071,1.0970828533172607,284.9374694824219,284.95001220703125,301.4059143066406,297.41558837890625,298.8910217285156,297.2049865722656,284.9385986328125,1.0,0.6103203296661377,0.5502762198448181,0.5502762198448181,1.0,1.0,-3.1170530319213867,1.2460271120071411,1.8710260391235352,0.5417919754981995,0.9093279838562012,0.9093279838562012,0.0,196.6344757080078,305.0,76469.875,0.0,2768.772705078125,1.0,278.1499938964844,283.0423278808594,300.41168212890625,305.392333984375,293.1499938964844,293.1499938964844,278.1499938964844,36959.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439896106719971,1.0,0.0,0.0,3.734578847885132,3.7346036434173584,9.3062891437512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12384.8525390625,0.0,1636.66357421875,1895.4371337890625,0.0,2879.01171875,0.9250431656837464,1.0,0.0,3.0,1.0,0.0
18010740,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.8164179921150208,0.4109087288379669,0.3733342289924621,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.8538022041320801,0.4752378761768341,0.4531706273555755,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.8214974999427795,0.4192699193954468,0.2961527407169342,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.8080469369888306,0.3979620337486267,0.380856454372406,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.6845899820327759,0.2389860302209854,1.098043441772461,284.9529724121094,284.95001220703125,301.45001220703125,297.419677734375,298.9051818847656,297.206298828125,284.9532775878906,1.0,0.6152176856994629,0.5480247139930725,0.5480247139930725,1.0,1.0,-3.1238226890563965,1.2455480098724363,1.8782747983932493,0.5397189855575562,0.9174700379371644,0.9174700379371644,0.0,203.9530029296875,293.0,76488.8984375,0.0,2821.35986328125,1.0,278.1499938964844,283.0522766113281,300.4165344238281,305.39337158203125,293.1499938964844,293.1499938964844,278.1499938964844,36150.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433045148849487,1.0,0.0,0.0,3.729027986526489,3.729052782058716,9.278645620725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12393.72265625,0.0,1624.0352783203125,1895.4371337890625,0.0,2872.6044921875,0.9231595396995544,1.0,0.0,3.0,1.0,0.0
18010800,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.8164179921150208,0.4109087288379669,0.3733342289924621,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.8538022041320801,0.4752378761768341,0.4531706273555755,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.8214974999427795,0.4192699193954468,0.2961527407169342,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.8080469369888306,0.3979620337486267,0.380856454372406,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.6845899820327759,0.2389860302209854,1.098043441772461,284.9529724121094,284.95001220703125,301.45001220703125,297.419677734375,298.9051818847656,297.206298828125,284.9532775878906,1.0,0.6152176856994629,0.5480247139930725,0.5480247139930725,1.0,1.0,-3.1238226890563965,1.2455480098724363,1.8782747983932493,0.5397189855575562,0.9174700379371644,0.9174700379371644,0.0,203.9530029296875,293.0,76488.8984375,0.0,2821.35986328125,1.0,278.1499938964844,283.0522766113281,300.4165344238281,305.39337158203125,293.1499938964844,293.1499938964844,278.1499938964844,36150.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433045148849487,1.0,0.0,0.0,3.729027986526489,3.729052782058716,9.278645620725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12393.72265625,0.0,1624.0352783203125,1895.4371337890625,0.0,2872.6044921875,0.9231595396995544,1.0,0.0,3.0,1.0,0.0
18010860,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.8118271827697754,0.4114029109477997,0.3739962875843048,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.8497768640518188,0.4772990643978119,0.4553205966949463,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.8170455694198608,0.4199111759662628,0.2967612147331238,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.8036006689071655,0.3989860713481903,0.3820387423038482,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.6800811290740967,0.2389425486326217,1.0988876819610596,284.95562744140625,284.95001220703125,301.493408203125,297.4230041503906,298.91912841796875,297.20770263671875,284.9556579589844,1.0,0.6192122101783752,0.5458585023880005,0.5458585023880005,1.0,1.0,-3.1303725242614746,1.245043158531189,1.885329246520996,0.5376878976821899,0.9224939346313475,0.9224939346313475,0.0,209.7515106201172,281.0,76575.5234375,0.0,2865.59765625,1.0,278.1499938964844,283.0502014160156,300.4223937988281,305.4051818847656,293.1499938964844,293.1499938964844,278.1499938964844,35856.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843234658241272,1.0,0.0,0.0,3.7351443767547607,3.7351691722869873,9.309108577326696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12411.7060546875,0.0,1628.875732421875,1895.4371337890625,0.0,2871.951171875,0.9242849349975586,1.0,0.0,3.0,1.0,0.0
18010920,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.8118271827697754,0.4114029109477997,0.3739962875843048,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.8497768640518188,0.4772990643978119,0.4553205966949463,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.8170455694198608,0.4199111759662628,0.2967612147331238,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.8036006689071655,0.3989860713481903,0.3820387423038482,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.6800811290740967,0.2389425486326217,1.0988876819610596,284.95562744140625,284.95001220703125,301.493408203125,297.4230041503906,298.91912841796875,297.20770263671875,284.9556579589844,1.0,0.6192122101783752,0.5458585023880005,0.5458585023880005,1.0,1.0,-3.1303725242614746,1.245043158531189,1.885329246520996,0.5376878976821899,0.9224939346313475,0.9224939346313475,0.0,209.7515106201172,281.0,76575.5234375,0.0,2865.59765625,1.0,278.1499938964844,283.0502014160156,300.4223937988281,305.4051818847656,293.1499938964844,293.1499938964844,278.1499938964844,35856.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843234658241272,1.0,0.0,0.0,3.7351443767547607,3.7351691722869873,9.309108577326696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12411.7060546875,0.0,1628.875732421875,1895.4371337890625,0.0,2871.951171875,0.9242849349975586,1.0,0.0,3.0,1.0,0.0
18010980,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8084288239479065,0.4118452370166778,0.374557763338089,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8471515774726868,0.4793696999549866,0.4574256837368011,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8138297200202942,0.4205377101898193,0.2973199784755707,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8004884123802185,0.3999981582164764,0.3831575214862823,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.6767714619636536,0.2388861924409866,1.0994367599487305,284.9546813964844,284.95001220703125,301.536376953125,297.42584228515625,298.9325866699219,297.2088623046875,284.95465087890625,1.0,0.6223616600036621,0.5436923503875732,0.5436923503875732,1.0,1.0,-3.136256456375122,1.2442047595977783,1.892051696777344,0.5354544520378113,0.9252488017082214,0.9252488017082214,0.0,214.2051239013672,269.0,76662.84375,0.0,2901.448974609375,1.0,278.1499938964844,283.0450744628906,300.42633056640625,305.4156188964844,293.1499938964844,293.1499938964844,278.1499938964844,35790.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433758020401001,1.0,0.0,0.0,3.743379831314087,3.7434046268463135,9.350203526992118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12428.2412109375,0.0,1637.955322265625,1895.4371337890625,0.0,2873.27099609375,0.9260665774345398,1.0,0.0,3.0,1.0,0.0
18011040,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8084288239479065,0.4118452370166778,0.374557763338089,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8471515774726868,0.4793696999549866,0.4574256837368011,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8138297200202942,0.4205377101898193,0.2973199784755707,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8004884123802185,0.3999981582164764,0.3831575214862823,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.6767714619636536,0.2388861924409866,1.0994367599487305,284.9546813964844,284.95001220703125,301.536376953125,297.42584228515625,298.9325866699219,297.2088623046875,284.95465087890625,1.0,0.6223616600036621,0.5436923503875732,0.5436923503875732,1.0,1.0,-3.136256456375122,1.2442047595977783,1.892051696777344,0.5354544520378113,0.9252488017082214,0.9252488017082214,0.0,214.2051239013672,269.0,76662.84375,0.0,2901.448974609375,1.0,278.1499938964844,283.0450744628906,300.42633056640625,305.4156188964844,293.1499938964844,293.1499938964844,278.1499938964844,35790.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433758020401001,1.0,0.0,0.0,3.743379831314087,3.7434046268463135,9.350203526992118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12428.2412109375,0.0,1637.955322265625,1895.4371337890625,0.0,2873.27099609375,0.9260665774345398,1.0,0.0,3.0,1.0,0.0
18011100,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.8071889281272888,0.4120586216449737,0.3748088181018829,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.8463453650474548,0.4804179966449737,0.4584674537181854,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.8126860857009888,0.4208545088768005,0.2975847125053406,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.7994330525398254,0.4005063474178314,0.3836964070796966,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.6755498051643372,0.2388557940721511,1.0995986461639404,284.9540100097656,284.95001220703125,301.5577087402344,297.42706298828125,298.939208984375,297.2094421386719,284.9539794921875,1.0,0.6236099600791931,0.5426092147827148,0.5426092147827148,1.0,1.0,-3.138971328735352,1.2436692714691162,1.895302176475525,0.5342625379562378,0.9261330962181092,0.9261330962181092,0.0,215.8986053466797,269.0,76699.9765625,0.0,2916.099853515625,1.0,278.1499938964844,283.04248046875,300.427734375,305.4197998046875,293.1499938964844,293.1499938964844,278.1499938964844,35793.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434624671936035,1.0,0.0,0.0,3.747182607650757,3.747207403182984,9.369210260956606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12435.0693359375,0.0,1642.4154052734375,1895.4371337890625,0.0,2874.08154296875,0.9269170761108398,1.0,0.0,3.0,1.0,0.0
18011160,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.8061849474906921,0.412272036075592,0.3750486373901367,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.845790445804596,0.4814763069152832,0.459507018327713,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.81177818775177,0.4211766421794891,0.2978445589542389,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.7986282706260681,0.4010184705257416,0.3842275142669678,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.6745434999465942,0.2388260066509246,1.09971022605896,284.95343017578125,284.95001220703125,301.57891845703125,297.4281616210937,298.9457702636719,297.2100830078125,284.9533996582031,1.0,0.6246949434280396,0.541534423828125,0.541534423828125,1.0,1.0,-3.141594648361206,1.243094563484192,1.8985000848770144,0.5330460071563721,0.9268859028816224,0.9268859028816224,0.0,217.3190155029297,257.0,76733.6953125,0.0,2929.121337890625,1.0,278.1499938964844,283.0399780273437,300.4289245605469,305.4234619140625,293.1499938964844,293.1499938964844,278.1499938964844,35802.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435499668121338,1.0,0.0,0.0,3.7507174015045166,3.750742197036743,9.386894816998392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12441.2197265625,0.0,1646.619140625,1895.4371337890625,0.0,2874.899658203125,0.9277143478393556,1.0,0.0,3.0,1.0,0.0
18011220,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8049221038818359,0.4127044379711151,0.3754991590976715,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8454452157020569,0.483630359172821,0.4615857601165771,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8106964230537415,0.4218436777591705,0.2983536422252655,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.797784149646759,0.4020602703094482,0.3852708339691162,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.6731840968132019,0.2387722283601761,1.099793791770935,284.9525451660156,284.95001220703125,301.6210327148437,297.429931640625,298.958740234375,297.2114562988281,284.9525451660156,1.0,0.626360297203064,0.5393847227096558,0.5393847227096558,1.0,1.0,-3.146602869033813,1.2418090105056765,1.904793739318848,0.5305081009864807,0.9281303286552428,0.9281303286552428,0.0,219.3003692626953,245.0,76790.7265625,0.0,2950.1171875,1.0,278.1499938964844,283.0354309082031,300.4307556152344,305.4294738769531,293.1499938964844,293.1499938964844,278.1499938964844,35827.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437134027481079,1.0,0.0,0.0,3.756968498229981,3.756993532180786,9.418210993317188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12451.5478515625,0.0,1654.1385498046875,1895.4371337890625,0.0,2876.4287109375,0.929133117198944,1.0,0.0,3.0,1.0,0.0
18011280,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8049221038818359,0.4127044379711151,0.3754991590976715,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8454452157020569,0.483630359172821,0.4615857601165771,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8106964230537415,0.4218436777591705,0.2983536422252655,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.797784149646759,0.4020602703094482,0.3852708339691162,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.6731840968132019,0.2387722283601761,1.099793791770935,284.9525451660156,284.95001220703125,301.6210327148437,297.429931640625,298.958740234375,297.2114562988281,284.9525451660156,1.0,0.626360297203064,0.5393847227096558,0.5393847227096558,1.0,1.0,-3.146602869033813,1.2418090105056765,1.904793739318848,0.5305081009864807,0.9281303286552428,0.9281303286552428,0.0,219.3003692626953,245.0,76790.7265625,0.0,2950.1171875,1.0,278.1499938964844,283.0354309082031,300.4307556152344,305.4294738769531,293.1499938964844,293.1499938964844,278.1499938964844,35827.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437134027481079,1.0,0.0,0.0,3.756968498229981,3.756993532180786,9.418210993317188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12451.5478515625,0.0,1654.1385498046875,1895.4371337890625,0.0,2876.4287109375,0.929133117198944,1.0,0.0,3.0,1.0,0.0
18011340,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8046032190322876,0.4131483733654022,0.3759183883666992,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8460476994514465,0.4858382642269134,0.4636712670326233,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8105379343032837,0.4225459098815918,0.2988546788692474,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7978892922401428,0.403129905462265,0.3862964510917663,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.672629714012146,0.2387305051088333,1.0997236967086792,284.9520263671875,284.95001220703125,301.6627197265625,297.43121337890625,298.9715270996094,297.21307373046875,284.9520263671875,1.0,0.6273970007896423,0.5372350215911865,0.5372350215911865,1.0,1.0,-3.151365280151367,1.2403717041015625,1.910993576049805,0.5278423428535461,0.9291927218437196,0.9291927218437196,0.0,220.1930084228516,233.0,76836.21875,0.0,2964.810302734375,1.0,278.1499938964844,283.0313415527344,300.43194580078125,305.4340209960937,293.1499938964844,293.1499938964844,278.1499938964844,35851.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438580632209778,1.0,0.0,0.0,3.762320518493652,3.762345552444458,9.445062687518656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12459.7119140625,0.0,1660.6099853515625,1895.4371337890625,0.0,2877.781494140625,0.930350661277771,1.0,0.0,3.0,1.0,0.0
18011400,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8046032190322876,0.4131483733654022,0.3759183883666992,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8460476994514465,0.4858382642269134,0.4636712670326233,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8105379343032837,0.4225459098815918,0.2988546788692474,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7978892922401428,0.403129905462265,0.3862964510917663,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.672629714012146,0.2387305051088333,1.0997236967086792,284.9520263671875,284.95001220703125,301.6627197265625,297.43121337890625,298.9715270996094,297.21307373046875,284.9520263671875,1.0,0.6273970007896423,0.5372350215911865,0.5372350215911865,1.0,1.0,-3.151365280151367,1.2403717041015625,1.910993576049805,0.5278423428535461,0.9291927218437196,0.9291927218437196,0.0,220.1930084228516,233.0,76836.21875,0.0,2964.810302734375,1.0,278.1499938964844,283.0313415527344,300.43194580078125,305.4340209960937,293.1499938964844,293.1499938964844,278.1499938964844,35851.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438580632209778,1.0,0.0,0.0,3.762320518493652,3.762345552444458,9.445062687518656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12459.7119140625,0.0,1660.6099853515625,1895.4371337890625,0.0,2877.781494140625,0.930350661277771,1.0,0.0,3.0,1.0,0.0
18011460,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8047838807106018,0.4133840203285217,0.3761256635189056,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8467102646827698,0.4870080649852752,0.4647601246833801,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.810795783996582,0.422925591468811,0.2991135418415069,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.798292338848114,0.4036978185176849,0.3868247866630554,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.6726359724998474,0.2387146204710006,1.0996370315551758,284.95184326171875,284.95001220703125,301.6842041015625,297.4316711425781,298.9781494140625,297.2139892578125,284.95184326171875,1.0,0.6277060508728027,0.5361396074295044,0.5361396074295044,1.0,1.0,-3.1537656784057617,1.2396080493927002,1.914157509803772,0.5264447331428528,0.9297218322753906,0.9297218322753906,0.0,220.2539520263672,233.0,76856.8125,0.0,2970.13818359375,1.0,278.1499938964844,283.02935791015625,300.432373046875,305.4359130859375,293.1499938964844,293.1499938964844,278.1499938964844,35860.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439277410507202,1.0,0.0,0.0,3.764849185943604,3.764874458312988,9.457763781028916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12463.3662109375,0.0,1663.6630859375,1895.4371337890625,0.0,2878.43310546875,0.93092542886734,1.0,0.0,3.0,1.0,0.0
18011520,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8051782250404358,0.4136048257350921,0.3763100504875183,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8475534319877625,0.4881027042865753,0.4657687842845917,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8112567067146301,0.4232861995697021,0.2993518114089966,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7988938093185425,0.4042302072048187,0.3873097598552704,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.6728355884552002,0.2387043088674545,1.0995267629623413,284.9517517089844,284.95001220703125,301.7039489746094,297.4319763183594,298.9842224121094,297.2148742675781,284.9517517089844,1.0,0.6278413534164429,0.5351284742355347,0.5351284742355347,1.0,1.0,-3.15593695640564,1.2388755083084106,1.9170615673065183,0.5251296758651733,0.9301967024803162,0.9301967024803162,0.0,220.0455017089844,221.0,76873.9296875,0.0,2973.544189453125,1.0,278.1499938964844,283.027587890625,300.4326171875,305.4374389648437,293.1499938964844,293.1499938964844,278.1499938964844,35868.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439885973930359,1.0,0.0,0.0,3.767048358917236,3.767073392868042,9.468815846958024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12466.3828125,0.0,1666.3135986328125,1895.4371337890625,0.0,2879.002685546875,0.931424617767334,1.0,0.0,3.0,1.0,0.0
18011580,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8064977526664734,0.4140706956386566,0.3766784071922302,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8498286008834839,0.4904163777828216,0.4678788781166076,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8127022385597229,0.4240597784519195,0.2998471558094024,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.800654411315918,0.4053577482700348,0.3883148431777954,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.6736811399459839,0.2386930882930755,1.099234938621521,284.9515686035156,284.95001220703125,301.7447204589844,297.43218994140625,298.9967041015625,297.21685791015625,284.9515686035156,1.0,0.6277970671653748,0.533021867275238,0.533021867275238,1.0,1.0,-3.160369634628296,1.237276911735535,1.9230927228927608,0.5223199129104614,0.931140661239624,0.931140661239624,0.0,219.033447265625,209.0,76905.140625,0.0,2977.346923828125,1.0,278.1499938964844,283.0240173339844,300.4328308105469,305.43994140625,293.1499938964844,293.1499938964844,278.1499938964844,35881.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441168069839478,1.0,0.0,0.0,3.7713491916656494,3.771374464035034,9.490449315308068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.7998046875,0.0,1671.497314453125,1895.4371337890625,0.0,2880.201416015625,0.9323999285697936,1.0,0.0,3.0,1.0,0.0
18011640,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8064977526664734,0.4140706956386566,0.3766784071922302,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8498286008834839,0.4904163777828216,0.4678788781166076,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8127022385597229,0.4240597784519195,0.2998471558094024,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.800654411315918,0.4053577482700348,0.3883148431777954,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.6736811399459839,0.2386930882930755,1.099234938621521,284.9515686035156,284.95001220703125,301.7447204589844,297.43218994140625,298.9967041015625,297.21685791015625,284.9515686035156,1.0,0.6277970671653748,0.533021867275238,0.533021867275238,1.0,1.0,-3.160369634628296,1.237276911735535,1.9230927228927608,0.5223199129104614,0.931140661239624,0.931140661239624,0.0,219.033447265625,209.0,76905.140625,0.0,2977.346923828125,1.0,278.1499938964844,283.0240173339844,300.4328308105469,305.43994140625,293.1499938964844,293.1499938964844,278.1499938964844,35881.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441168069839478,1.0,0.0,0.0,3.7713491916656494,3.771374464035034,9.490449315308068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.7998046875,0.0,1671.497314453125,1895.4371337890625,0.0,2880.201416015625,0.9323999285697936,1.0,0.0,3.0,1.0,0.0
18011700,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8074730038642883,0.4143069684505462,0.3768520653247833,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8513066172599792,0.4915948510169983,0.4689399600028991,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8137367963790894,0.4244611859321594,0.3000943958759308,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8018645644187927,0.4059335589408874,0.3888143301010132,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.6743841171264648,0.2386945039033889,1.0990517139434814,284.95147705078125,284.95001220703125,301.76495361328125,297.4320983886719,299.0028686523437,297.2178955078125,284.9515075683594,1.0,0.6275668144226074,0.5319685935974121,0.5319685935974121,1.0,1.0,-3.162531614303589,1.2364375591278076,1.9260940551757808,0.5208775401115417,0.931585967540741,0.931585967540741,0.0,218.1580810546875,209.0,76918.109375,0.0,2977.143798828125,1.0,278.1499938964844,283.0222473144531,300.4327392578125,305.4407958984375,293.1499938964844,293.1499938964844,278.1499938964844,35887.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441768288612366,1.0,0.0,0.0,3.7733328342437744,3.773358106613159,9.500435567133536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12473.9853515625,0.0,1673.88720703125,1895.4371337890625,0.0,2880.76318359375,0.9328493475914,1.0,0.0,3.0,1.0,0.0
18011760,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8085948824882507,0.4145446121692657,0.3770206272602081,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8529542684555054,0.4927837252616882,0.4700040817260742,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8149188756942749,0.4248696863651275,0.3003415763378143,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8032351136207581,0.4065151512622833,0.3893125355243683,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.6752243638038635,0.2386995106935501,1.0988521575927734,284.9514465332031,284.95001220703125,301.7850646972656,297.431884765625,299.009033203125,297.218994140625,284.9514465332031,1.0,0.6272394061088562,0.5309407711029053,0.5309407711029053,1.0,1.0,-3.164669752120972,1.2356171607971191,1.9290525913238523,0.5194553136825562,0.9320347905158995,0.9320347905158995,0.0,217.10997009277344,197.0,76930.53125,0.0,2975.95703125,1.0,278.1499938964844,283.0205383300781,300.4324951171875,305.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,35891.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442391157150269,1.0,0.0,0.0,3.7752628326416016,3.7752881050109854,9.510156928627111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12476.0361328125,0.0,1676.2086181640625,1895.4371337890625,0.0,2881.345703125,0.9332862496376038,1.0,0.0,3.0,1.0,0.0
18011820,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.81134033203125,0.4150227308273315,0.3773390054702759,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8568505048751831,0.4951969385147095,0.4721430838108063,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8177939057350159,0.425710529088974,0.3008358180522918,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8065319657325745,0.4076982140541076,0.3903048634529114,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.6773876547813416,0.2387221157550811,1.0984001159667969,284.95135498046875,284.95001220703125,301.824951171875,297.4310607910156,299.0211486816406,297.2212219238281,284.95135498046875,1.0,0.6262544989585876,0.5288850665092468,0.5288850665092468,1.0,1.0,-3.168867826461792,1.233915090560913,1.934952735900879,0.5165563821792603,0.9328911900520324,0.9328911900520324,0.0,214.4269561767578,185.0,76951.7265625,0.0,2970.2392578125,1.0,278.1499938964844,283.0171813964844,300.4316711425781,305.4422302246094,293.1499938964844,293.1499938964844,278.1499938964844,35899.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443652987480164,1.0,0.0,0.0,3.7789175510406494,3.778942823410034,9.528578175377334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12479.39453125,0.0,1680.6048583984375,1895.4371337890625,0.0,2882.526123046875,0.9341127276420592,1.0,0.0,3.0,1.0,0.0
18011880,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.81134033203125,0.4150227308273315,0.3773390054702759,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8568505048751831,0.4951969385147095,0.4721430838108063,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8177939057350159,0.425710529088974,0.3008358180522918,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8065319657325745,0.4076982140541076,0.3903048634529114,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.6773876547813416,0.2387221157550811,1.0984001159667969,284.95135498046875,284.95001220703125,301.824951171875,297.4310607910156,299.0211486816406,297.2212219238281,284.95135498046875,1.0,0.6262544989585876,0.5288850665092468,0.5288850665092468,1.0,1.0,-3.168867826461792,1.233915090560913,1.934952735900879,0.5165563821792603,0.9328911900520324,0.9328911900520324,0.0,214.4269561767578,185.0,76951.7265625,0.0,2970.2392578125,1.0,278.1499938964844,283.0171813964844,300.4316711425781,305.4422302246094,293.1499938964844,293.1499938964844,278.1499938964844,35899.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443652987480164,1.0,0.0,0.0,3.7789175510406494,3.778942823410034,9.528578175377334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12479.39453125,0.0,1680.6048583984375,1895.4371337890625,0.0,2882.526123046875,0.9341127276420592,1.0,0.0,3.0,1.0,0.0
18011940,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8147534132003784,0.4155011773109436,0.3776301741600036,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8615938425064087,0.4976566135883331,0.4742964506149292,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8213644623756409,0.4265826046466827,0.3013300597667694,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8105066418647766,0.4089072942733764,0.3912921249866485,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.6802214980125427,0.2387622594833374,1.0978846549987793,284.9512634277344,284.95001220703125,301.8643798828125,297.4296875,299.0329895019531,297.2234802246094,284.9512634277344,1.0,0.6248393058776855,0.5268294215202332,0.5268294215202332,1.0,1.0,-3.1729681491851807,1.2321264743804932,1.9408416748046875,0.5135862231254578,0.933674156665802,0.933674156665802,0.0,210.9806060791016,173.0,76967.6796875,0.0,2960.165771484375,1.0,278.1499938964844,283.01385498046875,300.4302978515625,305.4421081542969,293.1499938964844,293.1499938964844,278.1499938964844,35907.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444920182228088,1.0,0.0,0.0,3.7822751998901367,3.7823004722595215,9.545518651066232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12481.6630859375,0.0,1684.6531982421875,1895.4371337890625,0.0,2883.711669921875,0.9348722100257874,1.0,0.0,3.0,1.0,0.0
18012000,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8147534132003784,0.4155011773109436,0.3776301741600036,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8615938425064087,0.4976566135883331,0.4742964506149292,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8213644623756409,0.4265826046466827,0.3013300597667694,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8105066418647766,0.4089072942733764,0.3912921249866485,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.6802214980125427,0.2387622594833374,1.0978846549987793,284.9512634277344,284.95001220703125,301.8643798828125,297.4296875,299.0329895019531,297.2234802246094,284.9512634277344,1.0,0.6248393058776855,0.5268294215202332,0.5268294215202332,1.0,1.0,-3.1729681491851807,1.2321264743804932,1.9408416748046875,0.5135862231254578,0.933674156665802,0.933674156665802,0.0,210.9806060791016,173.0,76967.6796875,0.0,2960.165771484375,1.0,278.1499938964844,283.01385498046875,300.4302978515625,305.4421081542969,293.1499938964844,293.1499938964844,278.1499938964844,35907.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444920182228088,1.0,0.0,0.0,3.7822751998901367,3.7823004722595215,9.545518651066232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12481.6630859375,0.0,1684.6531982421875,1895.4371337890625,0.0,2883.711669921875,0.9348722100257874,1.0,0.0,3.0,1.0,0.0
18012060,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8188038468360901,0.415975958108902,0.3778933882713318,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8671975135803223,0.5001580119132996,0.4764628112316131,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8256192803382874,0.4274828135967254,0.3018243610858917,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8150937557220459,0.4101398587226867,0.3922750353813171,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.6837224364280701,0.2388195693492889,1.0973185300827026,284.9512023925781,284.95001220703125,301.9033203125,297.4277648925781,299.0446472167969,297.2257995605469,284.9512023925781,1.0,0.6230369806289673,0.5248300433158875,0.5248300433158875,1.0,1.0,-3.1769847869873047,1.2303521633148191,1.946632504463196,0.5106517672538757,0.934431493282318,0.934431493282318,0.0,206.85020446777344,161.0,76980.59375,0.0,2946.178955078125,1.0,278.1499938964844,283.0106201171875,300.4283752441406,305.4411926269531,293.1499938964844,293.1499938964844,278.1499938964844,35913.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446239829063416,1.0,0.0,0.0,3.7854163646698,3.785441637039185,9.561380238665151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12483.220703125,0.0,1688.4373779296875,1895.4371337890625,0.0,2884.94580078125,0.935582160949707,1.0,0.0,3.0,1.0,0.0
18012120,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8188038468360901,0.415975958108902,0.3778933882713318,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8671975135803223,0.5001580119132996,0.4764628112316131,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8256192803382874,0.4274828135967254,0.3018243610858917,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8150937557220459,0.4101398587226867,0.3922750353813171,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.6837224364280701,0.2388195693492889,1.0973185300827026,284.9512023925781,284.95001220703125,301.9033203125,297.4277648925781,299.0446472167969,297.2257995605469,284.9512023925781,1.0,0.6230369806289673,0.5248300433158875,0.5248300433158875,1.0,1.0,-3.1769847869873047,1.2303521633148191,1.946632504463196,0.5106517672538757,0.934431493282318,0.934431493282318,0.0,206.85020446777344,161.0,76980.59375,0.0,2946.178955078125,1.0,278.1499938964844,283.0106201171875,300.4283752441406,305.4411926269531,293.1499938964844,293.1499938964844,278.1499938964844,35913.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446239829063416,1.0,0.0,0.0,3.7854163646698,3.785441637039185,9.561380238665151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12483.220703125,0.0,1688.4373779296875,1895.4371337890625,0.0,2884.94580078125,0.935582160949707,1.0,0.0,3.0,1.0,0.0
