time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18012180,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8234915733337402,0.4164434969425201,0.3781282007694244,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8736854791641235,0.5026958584785461,0.4786402583122253,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8305753469467163,0.4284074902534485,0.3023184239864349,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.820292055606842,0.4113929867744446,0.3932538032531738,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.6878949403762817,0.2388931959867477,1.0967122316360474,284.9511108398437,284.95001220703125,301.9418029785156,297.4253234863281,299.0559997558594,297.2281188964844,284.9511108398437,1.0,0.6208876967430115,0.522830605506897,0.522830605506897,1.0,1.0,-3.18092679977417,1.228504657745361,1.952422022819519,0.5076717138290405,0.9351205825805664,0.9351205825805664,0.0,202.11090087890625,149.0,76989.2265625,0.0,2928.693115234375,1.0,278.1499938964844,283.0074462890625,300.42596435546875,305.4394836425781,293.1499938964844,293.1499938964844,278.1499938964844,35919.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844762921333313,1.0,0.0,0.0,3.7883260250091553,3.78835129737854,9.576084494256063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12483.87109375,0.0,1691.952880859375,1895.4371337890625,0.0,2886.24609375,0.936240017414093,1.0,0.0,3.0,1.0,0.0
18012240,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8234915733337402,0.4164434969425201,0.3781282007694244,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8736854791641235,0.5026958584785461,0.4786402583122253,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8305753469467163,0.4284074902534485,0.3023184239864349,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.820292055606842,0.4113929867744446,0.3932538032531738,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.6878949403762817,0.2388931959867477,1.0967122316360474,284.9511108398437,284.95001220703125,301.9418029785156,297.4253234863281,299.0559997558594,297.2281188964844,284.9511108398437,1.0,0.6208876967430115,0.522830605506897,0.522830605506897,1.0,1.0,-3.18092679977417,1.228504657745361,1.952422022819519,0.5076717138290405,0.9351205825805664,0.9351205825805664,0.0,202.11090087890625,149.0,76989.2265625,0.0,2928.693115234375,1.0,278.1499938964844,283.0074462890625,300.42596435546875,305.4394836425781,293.1499938964844,293.1499938964844,278.1499938964844,35919.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844762921333313,1.0,0.0,0.0,3.7883260250091553,3.78835129737854,9.576084494256063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12483.87109375,0.0,1691.952880859375,1895.4371337890625,0.0,2886.24609375,0.936240017414093,1.0,0.0,3.0,1.0,0.0
18012300,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8260746002197266,0.4166736304759979,0.3782353401184082,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8772602677345276,0.5039761066436768,0.4797321856021881,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8333203792572021,0.42887744307518,0.3025652170181274,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8231222033500671,0.4120259582996368,0.3937416672706604,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.6902278661727905,0.2389355450868606,1.0963973999023438,284.9510498046875,284.95001220703125,301.9608764648437,297.42388916015625,299.0615539550781,297.229248046875,284.9510803222656,1.0,0.6197000741958618,0.5218308568000793,0.5218308568000793,1.0,1.0,-3.182873010635376,1.2275536060333252,1.9553194046020508,0.5061659216880798,0.9354379177093506,0.9354379177093506,0.0,199.5446319580078,149.0,76991.9375,0.0,2918.813720703125,1.0,278.1499938964844,283.005859375,300.424560546875,305.4383239746094,293.1499938964844,293.1499938964844,278.1499938964844,35922.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448357582092285,1.0,0.0,0.0,3.789691209793091,3.789716720581055,9.582987559042522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12483.8525390625,0.0,1693.6072998046875,1895.4371337890625,0.0,2886.927490234375,0.9365488886833192,1.0,0.0,3.0,1.0,0.0
18012360,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8288322687149048,0.4169011414051056,0.3783355057239532,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8810687065124512,0.5052635073661804,0.4808260500431061,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8362604975700378,0.4293522536754608,0.3028118014335632,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8261235356330872,0.4126630127429962,0.3942285180091858,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.6927335858345032,0.238981619477272,1.0960756540298462,284.9510192871094,284.95001220703125,301.9798278808594,297.4223022460937,299.0670471191406,297.2303771972656,284.9510192871094,1.0,0.6184390783309937,0.5208408832550049,0.5208408832550049,1.0,1.0,-3.1848032474517822,1.2266006469726562,1.9582024812698364,0.5046670436859131,0.9357428550720216,0.9357428550720216,0.0,196.8515167236328,137.0,76993.78125,0.0,2908.19873046875,1.0,278.1499938964844,283.0043029785156,300.4230041503906,305.4369812011719,293.1499938964844,293.1499938964844,278.1499938964844,35926.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449104428291321,1.0,0.0,0.0,3.791000843048096,3.791026115417481,9.58961209107656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12483.6357421875,0.0,1695.19580078125,1895.4371337890625,0.0,2887.6259765625,0.9368453025817872,1.0,0.0,3.0,1.0,0.0
18012420,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8349907994270325,0.4173442125320434,0.3785097301006317,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8895041346549988,0.5078606605529785,0.4830187559127807,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.842853307723999,0.4303171038627624,0.3033035099506378,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.832768976688385,0.4139499366283417,0.3951978385448456,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.6983519792556763,0.2390868365764618,1.0954108238220217,284.950927734375,284.95001220703125,302.01739501953125,297.41876220703125,299.0777587890625,297.2325744628906,284.950927734375,1.0,0.6156677603721619,0.5188608169555664,0.5188608169555664,1.0,1.0,-3.188606739044189,1.2246389389038086,1.9639678001403809,0.5016454458236694,0.9362916350364684,0.9362916350364684,0.0,191.03594970703125,125.0,76993.75,0.0,2884.472900390625,1.0,278.1499938964844,283.001220703125,300.4194641113281,305.4335632324219,293.1499938964844,293.1499938964844,278.1499938964844,35932.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450591564178467,1.0,0.0,0.0,3.7934048175811768,3.7934300899505615,9.60177771958115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12482.404296875,0.0,1698.1199951171875,1895.4371337890625,0.0,2889.017333984375,0.9373898506164552,1.0,0.0,3.0,1.0,0.0
18012480,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8349907994270325,0.4173442125320434,0.3785097301006317,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8895041346549988,0.5078606605529785,0.4830187559127807,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.842853307723999,0.4303171038627624,0.3033035099506378,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.832768976688385,0.4139499366283417,0.3951978385448456,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.6983519792556763,0.2390868365764618,1.0954108238220217,284.950927734375,284.95001220703125,302.01739501953125,297.41876220703125,299.0777587890625,297.2325744628906,284.950927734375,1.0,0.6156677603721619,0.5188608169555664,0.5188608169555664,1.0,1.0,-3.188606739044189,1.2246389389038086,1.9639678001403809,0.5016454458236694,0.9362916350364684,0.9362916350364684,0.0,191.03594970703125,125.0,76993.75,0.0,2884.472900390625,1.0,278.1499938964844,283.001220703125,300.4194641113281,305.4335632324219,293.1499938964844,293.1499938964844,278.1499938964844,35932.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450591564178467,1.0,0.0,0.0,3.7934048175811768,3.7934300899505615,9.60177771958115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12482.404296875,0.0,1698.1199951171875,1895.4371337890625,0.0,2889.017333984375,0.9373898506164552,1.0,0.0,3.0,1.0,0.0
18012540,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8420354127883911,0.4177712500095367,0.3786534070968628,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8989917635917664,0.5104789137840271,0.4852145612239837,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8504224419593811,0.4312964081764221,0.3037927150726318,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8403120040893555,0.4152491092681885,0.3961615562438965,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7047389149665833,0.2392065674066543,1.0947271585464478,284.9508056640625,284.95001220703125,302.054443359375,297.4146728515625,299.08807373046875,297.23468017578125,284.9508056640625,1.0,0.6126300692558289,0.5168807506561279,0.5168807506561279,1.0,1.0,-3.192344188690185,1.222604513168335,1.9697396755218504,0.4985895752906799,0.9367668628692628,0.9367668628692628,0.0,184.76905822753903,113.0,76989.3046875,0.0,2858.09326171875,1.0,278.1499938964844,282.9981689453125,300.4154052734375,305.4293518066406,293.1499938964844,293.1499938964844,278.1499938964844,35939.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845215916633606,1.0,0.0,0.0,3.795551300048828,3.795576810836792,9.612647318135714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.2373046875,0.0,1700.74169921875,1895.4371337890625,0.0,2890.484130859375,0.9378767609596252,1.0,0.0,3.0,1.0,0.0
18012600,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8420354127883911,0.4177712500095367,0.3786534070968628,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8989917635917664,0.5104789137840271,0.4852145612239837,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8504224419593811,0.4312964081764221,0.3037927150726318,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8403120040893555,0.4152491092681885,0.3961615562438965,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7047389149665833,0.2392065674066543,1.0947271585464478,284.9508056640625,284.95001220703125,302.054443359375,297.4146728515625,299.08807373046875,297.23468017578125,284.9508056640625,1.0,0.6126300692558289,0.5168807506561279,0.5168807506561279,1.0,1.0,-3.192344188690185,1.222604513168335,1.9697396755218504,0.4985895752906799,0.9367668628692628,0.9367668628692628,0.0,184.76905822753903,113.0,76989.3046875,0.0,2858.09326171875,1.0,278.1499938964844,282.9981689453125,300.4154052734375,305.4293518066406,293.1499938964844,293.1499938964844,278.1499938964844,35939.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845215916633606,1.0,0.0,0.0,3.795551300048828,3.795576810836792,9.612647318135714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.2373046875,0.0,1700.74169921875,1895.4371337890625,0.0,2890.484130859375,0.9378767609596252,1.0,0.0,3.0,1.0,0.0
18012660,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8467293977737427,0.4180197715759277,0.3787263333797455,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9052298069000244,0.512057363986969,0.4865324199199676,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8554710745811462,0.4318890571594238,0.3040848076343536,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8453174829483032,0.4160329699516296,0.3967370688915252,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7089360952377319,0.2392843812704086,1.094310641288757,284.95074462890625,284.95001220703125,302.0764465332031,297.41192626953125,299.0940856933594,297.2358703613281,284.95074462890625,1.0,0.6107000112533569,0.5156893134117126,0.5156893134117126,1.0,1.0,-3.1945583820343018,1.221344232559204,1.9732141494750977,0.4967352747917175,0.9370112419128418,0.9370112419128418,0.0,180.8299102783203,113.0,76984.390625,0.0,2841.200439453125,1.0,278.1499938964844,282.99639892578125,300.4126892089844,305.4264221191406,293.1499938964844,293.1499938964844,278.1499938964844,35944.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453142046928406,1.0,0.0,0.0,3.796715259552002,3.796740770339966,9.618544254408334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12478.4638671875,0.0,1702.1707763671875,1895.4371337890625,0.0,2891.40380859375,0.9381412267684937,1.0,0.0,3.0,1.0,0.0
18012720,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8500648736953735,0.418182760477066,0.3787703216075897,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9098095893859864,0.5131120085716248,0.4874109923839569,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8590573072433472,0.4322858154773712,0.3042789995670318,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8488675951957703,0.4165569245815277,0.3971197605133056,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.711821973323822,0.2393383383750915,1.0940310955047607,284.95068359375,284.95001220703125,302.0910339355469,297.4100036621094,299.0980224609375,297.2366638183594,284.95068359375,1.0,0.6093766689300537,0.5148950219154358,0.5148950219154358,1.0,1.0,-3.1960246562957764,1.22049081325531,1.9755338430404663,0.4954920709133148,0.9371606111526488,0.9371606111526488,0.0,178.1439666748047,101.0,76980.34375,0.0,2829.57861328125,1.0,278.1499938964844,282.9952087402344,300.4107971191406,305.4243469238281,293.1499938964844,293.1499938964844,278.1499938964844,35947.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453829288482666,1.0,0.0,0.0,3.7974462509155273,3.797471761703491,9.622248171581305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12477.1171875,0.0,1703.071044921875,1895.4371337890625,0.0,2892.046630859375,0.938307523727417,1.0,0.0,3.0,1.0,0.0
18012780,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8594359755516052,0.4185719788074493,0.3788503408432007,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9230684638023376,0.5157611966133118,0.4896053373813629,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8691117763519287,0.4332863390445709,0.3047600984573364,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8588132858276367,0.4178740978240967,0.3980692327022552,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7194592356681824,0.2394862622022628,1.0933221578598022,284.9505615234375,284.95001220703125,302.12713623046875,297.40478515625,299.1075134277344,297.2384948730469,284.9505615234375,1.0,0.6058457493782043,0.5129092931747437,0.5129092931747437,1.0,1.0,-3.19962739944458,1.2182987928390503,1.98132848739624,0.4923612177371979,0.937460958957672,0.937460958957672,0.0,171.05828857421875,89.0,76965.640625,0.0,2798.32080078125,1.0,278.1499938964844,282.9922790527344,300.40557861328125,305.41827392578125,293.1499938964844,293.1499938964844,278.1499938964844,35955.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455450534820557,1.0,0.0,0.0,3.798994779586792,3.7990200519561768,9.630097110857605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12472.7861328125,0.0,1704.9876708984375,1895.4371337890625,0.0,2893.56396484375,0.9386606216430664,1.0,0.0,3.0,1.0,0.0
18012840,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8594359755516052,0.4185719788074493,0.3788503408432007,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9230684638023376,0.5157611966133118,0.4896053373813629,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8691117763519287,0.4332863390445709,0.3047600984573364,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8588132858276367,0.4178740978240967,0.3980692327022552,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7194592356681824,0.2394862622022628,1.0933221578598022,284.9505615234375,284.95001220703125,302.12713623046875,297.40478515625,299.1075134277344,297.2384948730469,284.9505615234375,1.0,0.6058457493782043,0.5129092931747437,0.5129092931747437,1.0,1.0,-3.19962739944458,1.2182987928390503,1.98132848739624,0.4923612177371979,0.937460958957672,0.937460958957672,0.0,171.05828857421875,89.0,76965.640625,0.0,2798.32080078125,1.0,278.1499938964844,282.9922790527344,300.40557861328125,305.41827392578125,293.1499938964844,293.1499938964844,278.1499938964844,35955.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455450534820557,1.0,0.0,0.0,3.798994779586792,3.7990200519561768,9.630097110857605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12472.7861328125,0.0,1704.9876708984375,1895.4371337890625,0.0,2893.56396484375,0.9386606216430664,1.0,0.0,3.0,1.0,0.0
18012900,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8646402955055237,0.4187602400779724,0.3788805305957794,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9304343461990356,0.517089307308197,0.4907015264034271,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8746755719184875,0.4337888658046722,0.3049990534782409,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.864324688911438,0.4185346364974975,0.398541510105133,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.7234961986541748,0.2395644634962082,1.092965602874756,284.95050048828125,284.95001220703125,302.1449890136719,297.4019775390625,299.11212158203125,297.2393798828125,284.95050048828125,1.0,0.6040094494819641,0.5119163990020752,0.5119163990020752,1.0,1.0,-3.2014079093933105,1.2171779870986938,1.9842299222946167,0.4907778203487396,0.937583863735199,0.937583863735199,0.0,167.40147399902344,89.0,76956.6484375,0.0,2781.999755859375,1.0,278.1499938964844,282.9908447265625,300.4027709960937,305.4149475097656,293.1499938964844,293.1499938964844,278.1499938964844,35959.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456299901008606,1.0,0.0,0.0,3.799673080444336,3.7996985912323,9.63353727456706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.275390625,0.0,1705.8321533203125,1895.4371337890625,0.0,2894.358642578125,0.9388156533241272,1.0,0.0,3.0,1.0,0.0
18012960,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8702612519264221,0.4189435839653015,0.3789027631282806,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.938234269618988,0.5184200406074524,0.4917966723442077,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8806641697883606,0.434293270111084,0.3052366971969604,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8702676296234131,0.4191966950893402,0.3990116417407989,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.7277647256851196,0.23964624106884,1.0926079750061035,284.9504699707031,284.95001220703125,302.1627197265625,297.3990173339844,299.1167297363281,297.240234375,284.95050048828125,1.0,0.60211580991745,0.5109667181968689,0.5109667181968689,1.0,1.0,-3.2031726837158203,1.2161171436309814,1.987055420875549,0.4892541468143463,0.9377191662788392,0.9377191662788392,0.0,163.6519317626953,77.0,76947.6953125,0.0,2765.119873046875,1.0,278.1499938964844,282.9894714355469,300.3998413085937,305.41143798828125,293.1499938964844,293.1499938964844,278.1499938964844,35962.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457162976264954,1.0,0.0,0.0,3.800314903259277,3.800340414047241,9.636790991862654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12467.7119140625,0.0,1706.6243896484375,1895.4371337890625,0.0,2895.166259765625,0.9389619827270508,1.0,0.0,3.0,1.0,0.0
18013020,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.882909893989563,0.4192945957183838,0.3789233565330505,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9548335075378418,0.521088182926178,0.4939830899238586,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8940513134002686,0.4353061616420746,0.3057073950767517,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8836045861244202,0.4205243587493896,0.3999450802803039,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7372338771820068,0.2398202419281005,1.0918904542922974,284.9504089355469,284.95001220703125,302.1978454589844,297.3927001953125,299.1256408691406,297.2417907714844,284.9504089355469,1.0,0.5981621146202087,0.5090672969818115,0.5090672969818115,1.0,1.0,-3.206652402877808,1.2139558792114258,1.9926964044570925,0.4861705899238586,0.937942385673523,0.937942385673523,0.0,155.88587951660156,65.0,76926.7421875,0.0,2729.74072265625,1.0,278.1499938964844,282.9867248535156,300.3934936523437,305.40380859375,293.1499938964844,293.1499938964844,278.1499938964844,35967.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845893144607544,1.0,0.0,0.0,3.801435470581055,3.8014609813690186,9.642475333748737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12461.943359375,0.0,1708.0113525390625,1895.4371337890625,0.0,2896.821044921875,0.9392175078392028,1.0,0.0,3.0,1.0,0.0
18013080,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.882909893989563,0.4192945957183838,0.3789233565330505,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9548335075378418,0.521088182926178,0.4939830899238586,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8940513134002686,0.4353061616420746,0.3057073950767517,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8836045861244202,0.4205243587493896,0.3999450802803039,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7372338771820068,0.2398202419281005,1.0918904542922974,284.9504089355469,284.95001220703125,302.1978454589844,297.3927001953125,299.1256408691406,297.2417907714844,284.9504089355469,1.0,0.5981621146202087,0.5090672969818115,0.5090672969818115,1.0,1.0,-3.206652402877808,1.2139558792114258,1.9926964044570925,0.4861705899238586,0.937942385673523,0.937942385673523,0.0,155.88587951660156,65.0,76926.7421875,0.0,2729.74072265625,1.0,278.1499938964844,282.9867248535156,300.3934936523437,305.40380859375,293.1499938964844,293.1499938964844,278.1499938964844,35967.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845893144607544,1.0,0.0,0.0,3.801435470581055,3.8014609813690186,9.642475333748737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12461.943359375,0.0,1708.0113525390625,1895.4371337890625,0.0,2896.821044921875,0.9392175078392028,1.0,0.0,3.0,1.0,0.0
18013140,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8976298570632935,0.4196281135082245,0.3789176046848297,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.972104012966156,0.5237619280815125,0.4961639940738678,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9097393751144408,0.4363224506378174,0.3061724305152893,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8990594148635864,0.4218549728393554,0.4008703529834747,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7483409643173218,0.2400060892105102,1.0911730527877808,284.9503173828125,284.95001220703125,302.232421875,297.3857727050781,299.1341857910156,297.24322509765625,284.9503173828125,1.0,0.5940289497375488,0.5071678757667542,0.5071678757667542,1.0,1.0,-3.210076332092285,1.2117222547531128,1.998354196548462,0.4831320941448211,0.938077747821808,0.938077747821808,0.0,147.83944702148438,53.0,76901.1953125,0.0,2692.635009765625,1.0,278.1499938964844,282.9840087890625,300.3866577148437,305.3953552246094,293.1499938964844,293.1499938964844,278.1499938964844,35973.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460804224014282,1.0,0.0,0.0,3.802310466766357,3.802335977554321,9.646914804761764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12455.2109375,0.0,1709.1121826171875,1895.4371337890625,0.0,2898.573974609375,0.9394181966781616,1.0,0.0,3.0,1.0,0.0
18013200,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8976298570632935,0.4196281135082245,0.3789176046848297,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.972104012966156,0.5237619280815125,0.4961639940738678,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9097393751144408,0.4363224506378174,0.3061724305152893,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8990594148635864,0.4218549728393554,0.4008703529834747,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7483409643173218,0.2400060892105102,1.0911730527877808,284.9503173828125,284.95001220703125,302.232421875,297.3857727050781,299.1341857910156,297.24322509765625,284.9503173828125,1.0,0.5940289497375488,0.5071678757667542,0.5071678757667542,1.0,1.0,-3.210076332092285,1.2117222547531128,1.998354196548462,0.4831320941448211,0.938077747821808,0.938077747821808,0.0,147.83944702148438,53.0,76901.1953125,0.0,2692.635009765625,1.0,278.1499938964844,282.9840087890625,300.3866577148437,305.3953552246094,293.1499938964844,293.1499938964844,278.1499938964844,35973.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460804224014282,1.0,0.0,0.0,3.802310466766357,3.802335977554321,9.646914804761764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12455.2109375,0.0,1709.1121826171875,1895.4371337890625,0.0,2898.573974609375,0.9394181966781616,1.0,0.0,3.0,1.0,0.0
18013260,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9156039953231812,0.4199435710906982,0.3788851499557495,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9893397092819214,0.5264393091201782,0.4983376264572143,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9298065900802612,0.4373405277729034,0.3066308498382568,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9180618524551392,0.4231871366500854,0.4017863869667053,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7617439031600952,0.2402038872241974,1.090457320213318,284.9501647949219,284.95001220703125,302.2665405273437,297.3783264160156,299.1422119140625,297.2445068359375,284.9501647949219,1.0,0.5897184610366821,0.5052419304847717,0.5052419304847717,1.0,1.0,-3.2134435176849365,1.2093623876571655,2.004081010818481,0.4801165759563446,0.9380898475646972,0.9380898475646972,0.0,139.51885986328125,41.0,76869.2578125,0.0,2653.829833984375,1.0,278.1499938964844,282.9813232421875,300.3791809082031,305.3858947753906,293.1499938964844,293.1499938964844,278.1499938964844,35982.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846269965171814,1.0,0.0,0.0,3.8028464317321777,3.8028719425201416,9.649634193920065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12447.1796875,0.0,1709.8201904296875,1895.4371337890625,0.0,2900.34765625,0.9395436644554138,1.0,0.0,3.0,1.0,0.0
18013320,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9156039953231812,0.4199435710906982,0.3788851499557495,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9893397092819214,0.5264393091201782,0.4983376264572143,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9298065900802612,0.4373405277729034,0.3066308498382568,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9180618524551392,0.4231871366500854,0.4017863869667053,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7617439031600952,0.2402038872241974,1.090457320213318,284.9501647949219,284.95001220703125,302.2665405273437,297.3783264160156,299.1422119140625,297.2445068359375,284.9501647949219,1.0,0.5897184610366821,0.5052419304847717,0.5052419304847717,1.0,1.0,-3.2134435176849365,1.2093623876571655,2.004081010818481,0.4801165759563446,0.9380898475646972,0.9380898475646972,0.0,139.51885986328125,41.0,76869.2578125,0.0,2653.829833984375,1.0,278.1499938964844,282.9813232421875,300.3791809082031,305.3858947753906,293.1499938964844,293.1499938964844,278.1499938964844,35982.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846269965171814,1.0,0.0,0.0,3.8028464317321777,3.8028719425201416,9.649634193920065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12447.1796875,0.0,1709.8201904296875,1895.4371337890625,0.0,2900.34765625,0.9395436644554138,1.0,0.0,3.0,1.0,0.0
18013380,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9335979223251344,0.420208990573883,0.3788822293281555,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9990000128746032,0.5295236706733704,0.4946494698524475,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9484079480171204,0.4383237957954407,0.3071220815181732,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.93699711561203,0.4244871735572815,0.4027481377124786,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.774542510509491,0.2403816729784011,1.089999437332153,284.9459228515625,284.95001220703125,302.30010986328125,297.3702697753906,299.150390625,297.24713134765625,284.94549560546875,1.0,0.5852361917495728,0.5033159255981445,0.5033159255981445,1.0,1.0,-3.210209369659424,1.2042180299758911,2.005991220474243,0.4760663211345672,0.9342795014381408,0.9342795014381408,0.0,132.49143981933594,29.0,76715.8046875,0.0,2608.866455078125,1.0,278.1499938964844,282.97613525390625,300.37078857421875,305.3711853027344,293.1499938964844,293.1499938964844,278.1499938964844,36118.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463958501815796,1.0,0.0,0.0,3.799659013748169,3.799684524536133,9.63346451499092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12419.173828125,0.0,1707.0538330078125,1895.4371337890625,0.0,2901.525634765625,0.9388709664344788,1.0,0.0,3.0,1.0,0.0
18013440,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9335979223251344,0.420208990573883,0.3788822293281555,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9990000128746032,0.5295236706733704,0.4946494698524475,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9484079480171204,0.4383237957954407,0.3071220815181732,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.93699711561203,0.4244871735572815,0.4027481377124786,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.774542510509491,0.2403816729784011,1.089999437332153,284.9459228515625,284.95001220703125,302.30010986328125,297.3702697753906,299.150390625,297.24713134765625,284.94549560546875,1.0,0.5852361917495728,0.5033159255981445,0.5033159255981445,1.0,1.0,-3.210209369659424,1.2042180299758911,2.005991220474243,0.4760663211345672,0.9342795014381408,0.9342795014381408,0.0,132.49143981933594,29.0,76715.8046875,0.0,2608.866455078125,1.0,278.1499938964844,282.97613525390625,300.37078857421875,305.3711853027344,293.1499938964844,293.1499938964844,278.1499938964844,36118.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463958501815796,1.0,0.0,0.0,3.799659013748169,3.799684524536133,9.63346451499092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12419.173828125,0.0,1707.0538330078125,1895.4371337890625,0.0,2901.525634765625,0.9388709664344788,1.0,0.0,3.0,1.0,0.0
18013500,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.9390242099761964,0.4202855825424194,0.3788967132568359,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.9990000128746032,0.5318337082862854,0.4872954487800598,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.9539299011230468,0.4387699961662292,0.3073869347572326,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.942837655544281,0.4250960350036621,0.4032581150531769,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.778480052947998,0.2404439896345138,1.0899561643600464,284.9405212402344,284.95001220703125,302.31671142578125,297.36602783203125,299.1558532714844,297.2514343261719,284.9400939941406,1.0,0.5828527808189392,0.5023529529571533,0.5023529529571533,1.0,1.0,-3.202277421951294,1.199045181274414,2.00323224067688,0.4727936387062073,0.928070068359375,0.928070068359375,0.0,130.23402404785156,29.0,76495.59375,0.0,2580.7724609375,1.0,278.1499938964844,282.9728698730469,300.3653869628906,305.35479736328125,293.1499938964844,293.1499938964844,278.1499938964844,36357.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462606072425842,1.0,0.0,0.0,3.791073322296143,3.7910988330841056,9.5899792995624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12378.830078125,0.0,1698.6331787109375,1895.4371337890625,0.0,2900.260009765625,0.9370650053024292,1.0,0.0,3.0,1.0,0.0
18013560,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.9446617364883424,0.420350581407547,0.3788878917694092,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9990000128746032,0.5347422361373901,0.4796757996082306,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.9595738649368286,0.4392085075378418,0.3076377809047699,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.9488614201545716,0.425698459148407,0.4037511348724365,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.7826581597328186,0.240511953830719,1.089887261390686,284.9379577636719,284.95001220703125,302.33319091796875,297.3616638183594,299.1632080078125,297.25836181640625,284.937744140625,1.0,0.5803716778755188,0.5015079379081726,0.5015079379081726,1.0,1.0,-3.193916320800781,1.1939191818237305,1.9999971389770508,0.4695948362350464,0.9225206971168518,0.9225206971168518,0.0,127.91657257080078,32.0,76249.8203125,0.0,2551.647705078125,1.0,278.1499938964844,282.9728088378906,300.35943603515625,305.333740234375,293.1499938964844,293.1499938964844,278.1499938964844,36546.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845920741558075,1.0,0.0,0.0,3.778700828552246,3.778726100921631,9.527485644866828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12333.947265625,0.0,1685.3544921875,1895.4371337890625,0.0,2897.079345703125,0.9344315528869628,1.0,0.0,3.0,1.0,0.0
18013620,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.9551098942756652,0.4204952716827392,0.3788823187351227,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.9990000128746032,0.5415999293327332,0.4655615091323852,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.9698594212532043,0.4401042759418487,0.3081532120704651,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.9599848985671996,0.4269211590290069,0.4047563076019287,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.7907277941703796,0.2406945079565048,1.089974045753479,284.938232421875,284.95001220703125,302.3657531738281,297.3524475097656,299.1804504394531,297.2764587402344,284.9382629394531,1.0,0.5759395360946655,0.4998178482055664,0.4998178482055664,1.0,1.0,-3.1788690090179443,1.1843900680541992,1.994478940963745,0.4634720385074615,0.9145797491073608,0.9145797491073608,0.0,123.72307586669922,52.0,75781.2109375,0.0,2499.4736328125,1.0,278.1499938964844,282.9769592285156,300.3480529785156,305.290771484375,293.1499938964844,293.1499938964844,278.1499938964844,36688.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449662923812866,1.0,0.0,0.0,3.752016305923462,3.752041339874268,9.393397704116068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12249.6845703125,0.0,1654.9498291015625,1895.4371337890625,0.0,2888.148681640625,0.9285861253738404,1.0,0.0,3.0,1.0,0.0
18013680,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.9551098942756652,0.4204952716827392,0.3788823187351227,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.9990000128746032,0.5415999293327332,0.4655615091323852,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.9698594212532043,0.4401042759418487,0.3081532120704651,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.9599848985671996,0.4269211590290069,0.4047563076019287,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.7907277941703796,0.2406945079565048,1.089974045753479,284.938232421875,284.95001220703125,302.3657531738281,297.3524475097656,299.1804504394531,297.2764587402344,284.9382629394531,1.0,0.5759395360946655,0.4998178482055664,0.4998178482055664,1.0,1.0,-3.1788690090179443,1.1843900680541992,1.994478940963745,0.4634720385074615,0.9145797491073608,0.9145797491073608,0.0,123.72307586669922,52.0,75781.2109375,0.0,2499.4736328125,1.0,278.1499938964844,282.9769592285156,300.3480529785156,305.290771484375,293.1499938964844,293.1499938964844,278.1499938964844,36688.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449662923812866,1.0,0.0,0.0,3.752016305923462,3.752041339874268,9.393397704116068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12249.6845703125,0.0,1654.9498291015625,1895.4371337890625,0.0,2888.148681640625,0.9285861253738404,1.0,0.0,3.0,1.0,0.0
18013740,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.9632509350776672,0.4206630289554596,0.3789266347885132,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9990000128746032,0.5491394996643066,0.4544828534126282,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.9777986407279968,0.4410301744937897,0.3087120652198791,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.9687159657478333,0.4281737208366394,0.4058198630809784,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.7974262237548828,0.2409444600343704,1.0905109643936155,284.9420166015625,284.95001220703125,302.3977966308594,297.3426818847656,299.1989440917969,297.2966003417969,284.942138671875,1.0,0.572732150554657,0.4981277585029602,0.4981277585029602,1.0,1.0,-3.1681926250457764,1.1766537427902222,1.9915388822555544,0.4581155180931091,0.9107270240783693,0.9107270240783693,0.0,120.55296325683594,72.0,75412.5078125,0.0,2461.692626953125,1.0,278.1499938964844,282.98272705078125,300.3380126953125,305.2540588378906,293.1499938964844,293.1499938964844,278.1499938964844,36598.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440001010894775,1.0,0.0,0.0,3.729284286499024,3.72930908203125,9.279920618610048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12183.935546875,0.0,1627.7496337890625,1895.4371337890625,0.0,2879.110107421875,0.92345929145813,1.0,0.0,3.0,1.0,0.0
18013800,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.9632509350776672,0.4206630289554596,0.3789266347885132,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9990000128746032,0.5491394996643066,0.4544828534126282,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.9777986407279968,0.4410301744937897,0.3087120652198791,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.9687159657478333,0.4281737208366394,0.4058198630809784,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.7974262237548828,0.2409444600343704,1.0905109643936155,284.9420166015625,284.95001220703125,302.3977966308594,297.3426818847656,299.1989440917969,297.2966003417969,284.942138671875,1.0,0.572732150554657,0.4981277585029602,0.4981277585029602,1.0,1.0,-3.1681926250457764,1.1766537427902222,1.9915388822555544,0.4581155180931091,0.9107270240783693,0.9107270240783693,0.0,120.55296325683594,72.0,75412.5078125,0.0,2461.692626953125,1.0,278.1499938964844,282.98272705078125,300.3380126953125,305.2540588378906,293.1499938964844,293.1499938964844,278.1499938964844,36598.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440001010894775,1.0,0.0,0.0,3.729284286499024,3.72930908203125,9.279920618610048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12183.935546875,0.0,1627.7496337890625,1895.4371337890625,0.0,2879.110107421875,0.92345929145813,1.0,0.0,3.0,1.0,0.0
18013860,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.9674206376075744,0.420776218175888,0.378977358341217,297.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.9990000128746032,0.5543188452720642,0.4487515985965729,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.9818817377090454,0.4416652619838714,0.3091120719909668,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.9732699394226074,0.429032415151596,0.4065711200237274,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.8010527491569519,0.2411402314901352,1.091099977493286,284.9447326660156,284.95001220703125,302.4192810058594,297.335693359375,299.2118225097656,297.3095397949219,284.94488525390625,1.0,0.57120680809021,0.4972312450408935,0.4972312450408935,1.0,1.0,-3.163451194763184,1.1728997230529783,1.9905515909194944,0.4554231762886047,0.9098719954490662,0.9098719954490662,0.0,118.9719696044922,72.0,75238.2109375,0.0,2444.0595703125,1.0,278.1499938964844,282.9857482910156,300.33172607421875,305.2347106933594,293.1499938964844,293.1499938964844,278.1499938964844,36472.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435016870498657,1.0,0.0,0.0,3.718404293060303,3.718429088592529,9.225852863892214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12152.7392578125,0.0,1614.2156982421875,1895.4371337890625,0.0,2874.448486328125,0.9209440350532532,1.0,0.0,3.0,1.0,0.0
18013920,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9690534472465516,0.4208264052867889,0.3790034055709839,297.4942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9990000128746032,0.5567328333854675,0.4464928209781647,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9834933280944824,0.4419628083705902,0.3093031942844391,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9750829935073853,0.4294357001781463,0.4069289863109588,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.802518367767334,0.2412353456020355,1.0914161205291748,284.9458923339844,284.95001220703125,302.4292907714844,297.3323059082031,299.2176513671875,297.3152770996094,284.9460144042969,1.0,0.5706467032432556,0.4968093633651733,0.4968093633651733,1.0,1.0,-3.1618051528930664,1.1713826656341553,1.9904224872589111,0.454272985458374,0.9097305536270142,0.9097305536270142,0.0,118.36286163330078,92.0,75172.46875,0.0,2437.62646484375,1.0,278.1499938964844,282.98681640625,300.32879638671875,305.2268371582031,293.1499938964844,293.1499938964844,278.1499938964844,36411.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433195948600769,1.0,0.0,0.0,3.714391708374024,3.71441650390625,9.205951982949044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12140.8681640625,0.0,1609.129150390625,1895.4371337890625,0.0,2872.745361328125,0.9200046062469482,1.0,0.0,3.0,1.0,0.0
18013980,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9726502299308776,0.4209612309932709,0.3790864646434784,297.52294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9990000128746032,0.5640698671340942,0.441496729850769,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9871547222137452,0.4428791403770447,0.3099075853824615,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9792723059654236,0.4306850135326385,0.4080593585968017,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8058938384056091,0.2415348440408706,1.0925291776657104,284.9486694335937,284.95001220703125,302.4602966308594,297.3213806152344,299.2344970703125,297.33087158203125,284.9487609863281,1.0,0.5696158409118652,0.4954909682273865,0.4954909682273865,1.0,1.0,-3.1593174934387207,1.1677230596542358,1.9915943145751955,0.4511551260948181,0.9101473689079284,0.9101473689079284,0.0,117.07225036621094,112.0,75033.9296875,0.0,2425.9306640625,1.0,278.1499938964844,282.9884338378906,300.3194274902344,305.206787109375,293.1499938964844,293.1499938964844,278.1499938964844,36233.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429903984069824,1.0,0.0,0.0,3.706406831741333,3.70643162727356,9.16641454296041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12114.9482421875,0.0,1598.6119384765625,1895.4371337890625,0.0,2869.666748046875,0.9180925488471984,1.0,0.0,3.0,1.0,0.0
