time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18014040,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9726502299308776,0.4209612309932709,0.3790864646434784,297.52294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9990000128746032,0.5640698671340942,0.441496729850769,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9871547222137452,0.4428791403770447,0.3099075853824615,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9792723059654236,0.4306850135326385,0.4080593585968017,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8058938384056091,0.2415348440408706,1.0925291776657104,284.9486694335937,284.95001220703125,302.4602966308594,297.3213806152344,299.2344970703125,297.33087158203125,284.9487609863281,1.0,0.5696158409118652,0.4954909682273865,0.4954909682273865,1.0,1.0,-3.1593174934387207,1.1677230596542358,1.9915943145751955,0.4511551260948181,0.9101473689079284,0.9101473689079284,0.0,117.07225036621094,112.0,75033.9296875,0.0,2425.9306640625,1.0,278.1499938964844,282.9884338378906,300.3194274902344,305.206787109375,293.1499938964844,293.1499938964844,278.1499938964844,36233.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429903984069824,1.0,0.0,0.0,3.706406831741333,3.70643162727356,9.16641454296041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12114.9482421875,0.0,1598.6119384765625,1895.4371337890625,0.0,2869.666748046875,0.9180925488471984,1.0,0.0,3.0,1.0,0.0
18014100,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9736464619636536,0.4210147261619568,0.3791261315345764,297.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9990000128746032,0.5675811767578125,0.4401187300682068,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9882657527923584,0.4433276951313019,0.3102113902568817,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.980590522289276,0.431301087141037,0.4086277782917022,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8068979978561401,0.2416805475950241,1.0931262969970703,284.9497375488281,284.95001220703125,302.4755859375,297.315673828125,299.24200439453125,297.33721923828125,284.9498291015625,1.0,0.5694822669029236,0.494831770658493,0.494831770658493,1.0,1.0,-3.159475564956665,1.166461944580078,1.993013620376587,0.4498436152935028,0.910750448703766,0.910750448703766,0.0,116.7528076171875,112.0,74997.6875,0.0,2424.51806640625,1.0,278.1499938964844,282.988525390625,300.3145446777344,305.1988220214844,293.1499938964844,293.1499938964844,278.1499938964844,36154.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429497480392456,1.0,0.0,0.0,3.704606294631958,3.7046308517456055,9.157509452961676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12107.443359375,0.0,1595.9501953125,1895.4371337890625,0.0,2869.286865234375,0.9176337718963624,1.0,0.0,3.0,1.0,0.0
18014160,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.974119246006012,0.4210580587387085,0.3791635036468506,297.54376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9990000128746032,0.5709630846977234,0.439484030008316,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9889151453971864,0.4437687993049621,0.310515284538269,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.981409788131714,0.4319102168083191,0.4091968834400177,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.807441771030426,0.241820678114891,1.0937358140945437,284.9506225585937,284.95001220703125,302.49072265625,297.309814453125,299.24853515625,297.342529296875,284.95068359375,1.0,0.569597065448761,0.4940786957740783,0.4940786957740783,1.0,1.0,-3.1605381965637207,1.165388107299805,1.995150089263916,0.4485121071338653,0.911518096923828,0.911518096923828,0.0,116.64601135253906,132.0,74978.640625,0.0,2425.981201171875,1.0,278.1499938964844,282.98809814453125,300.3094482421875,305.1919250488281,293.1499938964844,293.1499938964844,278.1499938964844,36084.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429837226867676,1.0,0.0,0.0,3.704022884368897,3.704047441482544,9.154626354757056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12102.7685546875,0.0,1594.75146484375,1895.4371337890625,0.0,2869.604736328125,0.917453110218048,1.0,0.0,3.0,1.0,0.0
18014220,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.9735806584358216,0.4211159646511078,0.3792307376861572,297.556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.9990000128746032,0.5772931575775146,0.4403344690799713,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.9889205694198608,0.4446296691894531,0.3111225664615631,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.9816523790359496,0.4331069588661194,0.4103347063064575,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8072202205657959,0.2420789301395416,1.0949584245681765,284.9521484375,284.95001220703125,302.5206298828125,297.2976989746094,299.259521484375,297.3499450683594,284.9522399902344,1.0,0.5705271363258362,0.4925725758075714,0.4925725758075714,1.0,1.0,-3.1652069091796875,1.1642370223999023,2.000969886779785,0.4462580978870392,0.9136917591094972,0.9136917591094972,0.0,117.03536987304688,152.0,74992.4609375,0.0,2437.032470703125,1.0,278.1499938964844,282.9863586425781,300.2987365722656,305.1809997558594,293.1499938964844,293.1499938964844,278.1499938964844,35960.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432506918907166,1.0,0.0,0.0,3.7061052322387695,3.706129789352417,9.164921834781126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12101.8525390625,0.0,1596.18505859375,1895.4371337890625,0.0,2872.10107421875,0.9178324341773988,1.0,0.0,3.0,1.0,0.0
18014280,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.9735806584358216,0.4211159646511078,0.3792307376861572,297.556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.9990000128746032,0.5772931575775146,0.4403344690799713,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.9889205694198608,0.4446296691894531,0.3111225664615631,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.9816523790359496,0.4331069588661194,0.4103347063064575,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8072202205657959,0.2420789301395416,1.0949584245681765,284.9521484375,284.95001220703125,302.5206298828125,297.2976989746094,299.259521484375,297.3499450683594,284.9522399902344,1.0,0.5705271363258362,0.4925725758075714,0.4925725758075714,1.0,1.0,-3.1652069091796875,1.1642370223999023,2.000969886779785,0.4462580978870392,0.9136917591094972,0.9136917591094972,0.0,117.03536987304688,152.0,74992.4609375,0.0,2437.032470703125,1.0,278.1499938964844,282.9863586425781,300.2987365722656,305.1809997558594,293.1499938964844,293.1499938964844,278.1499938964844,35960.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432506918907166,1.0,0.0,0.0,3.7061052322387695,3.706129789352417,9.164921834781126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12101.8525390625,0.0,1596.18505859375,1895.4371337890625,0.0,2872.10107421875,0.9178324341773988,1.0,0.0,3.0,1.0,0.0
18014340,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.9711634516716005,0.4211435317993164,0.379292219877243,297.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.9990000128746032,0.5830034613609314,0.443851888179779,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.9873039722442628,0.4454693794250488,0.3117317259311676,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.980150580406189,0.4342752993106842,0.4114705622196197,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8053421378135681,0.2423034310340881,1.0961564779281616,284.9535827636719,284.95001220703125,302.54998779296875,297.28497314453125,299.267822265625,297.3531799316406,284.95367431640625,1.0,0.5723339319229126,0.4910664856433868,0.4910664856433868,1.0,1.0,-3.1730427742004395,1.1643459796905518,2.008696794509888,0.4445279836654663,0.9167209267616272,0.9167209267616272,0.0,118.18644714355467,172.0,75070.1640625,0.0,2458.33056640625,1.0,278.1499938964844,282.9835510253906,300.28729248046875,305.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,35847.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437604904174805,1.0,0.0,0.0,3.712153196334839,3.7121777534484863,9.19485842132417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12111.3955078125,0.0,1602.2633056640625,1895.4371337890625,0.0,2876.869140625,0.9191104769706726,1.0,0.0,3.0,1.0,0.0
18014400,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.9711634516716005,0.4211435317993164,0.379292219877243,297.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.9990000128746032,0.5830034613609314,0.443851888179779,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.9873039722442628,0.4454693794250488,0.3117317259311676,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.980150580406189,0.4342752993106842,0.4114705622196197,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8053421378135681,0.2423034310340881,1.0961564779281616,284.9535827636719,284.95001220703125,302.54998779296875,297.28497314453125,299.267822265625,297.3531799316406,284.95367431640625,1.0,0.5723339319229126,0.4910664856433868,0.4910664856433868,1.0,1.0,-3.1730427742004395,1.1643459796905518,2.008696794509888,0.4445279836654663,0.9167209267616272,0.9167209267616272,0.0,118.18644714355467,172.0,75070.1640625,0.0,2458.33056640625,1.0,278.1499938964844,282.9835510253906,300.28729248046875,305.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,35847.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437604904174805,1.0,0.0,0.0,3.712153196334839,3.7121777534484863,9.19485842132417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12111.3955078125,0.0,1602.2633056640625,1895.4371337890625,0.0,2876.869140625,0.9191104769706726,1.0,0.0,3.0,1.0,0.0
18014460,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9613765478134156,0.4192788898944855,0.3780975043773651,297.532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9990000128746032,0.5852470397949219,0.4560638666152954,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9792689085006714,0.444344162940979,0.3113320469856262,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.971752107143402,0.4333834946155548,0.4111768007278442,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7963409423828125,0.2402848005294799,1.089970588684082,284.9496154785156,284.95001220703125,302.57879638671875,297.27362060546875,299.2585754394531,297.3305053710937,284.94952392578125,1.0,0.5749021172523499,0.489360898733139,0.489360898733139,1.0,1.0,-3.1780192852020264,1.162858247756958,2.0151610374450684,0.4418947994709015,0.9148321747779846,0.9148321747779846,0.0,121.32949829101562,192.0,75012.7421875,0.0,2484.993408203125,1.0,278.1499938964844,282.9776916503906,300.27545166015625,305.1604919433594,293.1499938964844,293.1499938964844,278.1499938964844,35972.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441537022590637,1.0,0.0,0.0,3.71382188796997,3.713846445083618,9.203126865031664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12098.005859375,0.0,1605.1282958984375,1895.4371337890625,0.0,2880.546630859375,0.9195274114608764,1.0,0.0,3.0,1.0,0.0
18014520,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9613765478134156,0.4192788898944855,0.3780975043773651,297.532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9990000128746032,0.5852470397949219,0.4560638666152954,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9792689085006714,0.444344162940979,0.3113320469856262,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.971752107143402,0.4333834946155548,0.4111768007278442,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7963409423828125,0.2402848005294799,1.089970588684082,284.9496154785156,284.95001220703125,302.57879638671875,297.27362060546875,299.2585754394531,297.3305053710937,284.94952392578125,1.0,0.5749021172523499,0.489360898733139,0.489360898733139,1.0,1.0,-3.1780192852020264,1.162858247756958,2.0151610374450684,0.4418947994709015,0.9148321747779846,0.9148321747779846,0.0,121.32949829101562,192.0,75012.7421875,0.0,2484.993408203125,1.0,278.1499938964844,282.9776916503906,300.27545166015625,305.1604919433594,293.1499938964844,293.1499938964844,278.1499938964844,35972.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441537022590637,1.0,0.0,0.0,3.71382188796997,3.713846445083618,9.203126865031664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12098.005859375,0.0,1605.1282958984375,1895.4371337890625,0.0,2880.546630859375,0.9195274114608764,1.0,0.0,3.0,1.0,0.0
18014580,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9503700733184814,0.4183525443077087,0.3772410452365875,297.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9990000128746032,0.5866820812225342,0.4699293076992035,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9699771404266356,0.4441286623477936,0.3111602663993835,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9620574712753296,0.4333202838897705,0.4111018776893616,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7867642641067505,0.238993763923645,1.0841953754425049,284.95050048828125,284.95001220703125,302.6069641113281,297.2654724121094,299.2502136230469,297.3094482421875,284.9506225585937,1.0,0.5782934427261353,0.4876553118228912,0.4876553118228912,1.0,1.0,-3.186410903930664,1.1627142429351809,2.0236966609954834,0.439704418182373,0.9153542518615724,0.9153542518615724,0.0,125.10234832763672,212.0,74997.1015625,0.0,2521.828369140625,1.0,278.1499938964844,282.97613525390625,300.26617431640625,305.1479187011719,293.1499938964844,293.1499938964844,278.1499938964844,35973.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442419767379761,1.0,0.0,0.0,3.714087963104248,3.7141127586364746,9.204446200783424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12091.8876953125,0.0,1605.446044921875,1895.4371337890625,0.0,2881.372314453125,0.919621467590332,1.0,0.0,3.0,1.0,0.0
18014640,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9503700733184814,0.4183525443077087,0.3772410452365875,297.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9990000128746032,0.5866820812225342,0.4699293076992035,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9699771404266356,0.4441286623477936,0.3111602663993835,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9620574712753296,0.4333202838897705,0.4111018776893616,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7867642641067505,0.238993763923645,1.0841953754425049,284.95050048828125,284.95001220703125,302.6069641113281,297.2654724121094,299.2502136230469,297.3094482421875,284.9506225585937,1.0,0.5782934427261353,0.4876553118228912,0.4876553118228912,1.0,1.0,-3.186410903930664,1.1627142429351809,2.0236966609954834,0.439704418182373,0.9153542518615724,0.9153542518615724,0.0,125.10234832763672,212.0,74997.1015625,0.0,2521.828369140625,1.0,278.1499938964844,282.97613525390625,300.26617431640625,305.1479187011719,293.1499938964844,293.1499938964844,278.1499938964844,35973.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442419767379761,1.0,0.0,0.0,3.714087963104248,3.7141127586364746,9.204446200783424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12091.8876953125,0.0,1605.446044921875,1895.4371337890625,0.0,2881.372314453125,0.919621467590332,1.0,0.0,3.0,1.0,0.0
18014700,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.9449087977409364,0.4180406630039215,0.3769848346710205,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.9990000128746032,0.5872138142585754,0.4769352376461029,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.9652894139289856,0.4441843032836914,0.3112130165100097,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.957201361656189,0.4334435164928436,0.4112393260002136,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.7822751402854919,0.2385048568248748,1.0821088552474976,284.9518737792969,284.95001220703125,302.6208190917969,297.26251220703125,299.2464294433594,297.29949951171875,284.9520263671875,1.0,0.5802793502807617,0.4868025183677673,0.4868025183677673,1.0,1.0,-3.192250490188598,1.1632895469665527,2.028960943222046,0.4388855397701263,0.9168105125427246,0.9168105125427246,0.0,127.1147689819336,212.0,75031.9296875,0.0,2544.21923828125,1.0,278.1499938964844,282.9755554199219,300.2631530761719,305.1455993652344,293.1499938964844,293.1499938964844,278.1499938964844,35916.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442931771278381,1.0,0.0,0.0,3.7162656784057617,3.716290235519409,9.215243039761843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12096.7880859375,0.0,1607.514404296875,1895.4371337890625,0.0,2881.851318359375,0.9200804829597472,1.0,0.0,3.0,1.0,0.0
18014760,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.939334273338318,0.4177826642990112,0.3767975270748138,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9990000128746032,0.5876069664955139,0.4841785430908203,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.960436999797821,0.4443047642707824,0.3113263547420501,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.9522020220756532,0.4336298108100891,0.4114556908607483,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.7778538465499878,0.2380876392126083,1.080425500869751,284.9533386230469,284.95001220703125,302.6345520019531,297.26031494140625,299.2427062988281,297.289794921875,284.9535217285156,1.0,0.5824726223945618,0.4859444797039032,0.4859444797039032,1.0,1.0,-3.19910192489624,1.1642494201660156,2.0348525047302246,0.4382238686084747,0.9188758730888368,0.9188758730888368,0.0,129.25758361816406,232.0,75096.2578125,0.0,2569.403564453125,1.0,278.1499938964844,282.97467041015625,300.2611694335937,305.1463623046875,293.1499938964844,293.1499938964844,278.1499938964844,35842.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443957567214966,1.0,0.0,0.0,3.7201719284057617,3.720196723937988,9.234626077159191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12107.0556640625,0.0,1611.451171875,1895.4371337890625,0.0,2882.81103515625,0.920911431312561,1.0,0.0,3.0,1.0,0.0
18014820,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.9277518391609192,0.4173234105110168,0.3765159547328949,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.9990000128746032,0.5879619121551514,0.4995604157447815,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.9500720500946044,0.4446305334568023,0.3116448819637298,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.9416241645812988,0.4340841174125671,0.412009060382843,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.7690392136573792,0.2373730391263961,1.0777775049209597,284.9560852050781,284.95001220703125,302.6615295410156,297.2579650878906,299.23516845703125,297.2704162597656,284.9562683105469,1.0,0.587395966053009,0.4842284321784973,0.4842284321784973,1.0,1.0,-3.215121030807495,1.1670565605163574,2.0480644702911377,0.4372651875019073,0.9242134690284728,0.9242134690284728,0.0,133.96536254882812,252.0,75295.375,0.0,2627.015380859375,1.0,278.1499938964844,282.9718017578125,300.2596130371094,305.15533447265625,293.1499938964844,293.1499938964844,278.1499938964844,35688.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447446227073669,1.0,0.0,0.0,3.73233962059021,3.732364416122437,9.29513305436558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12140.251953125,0.0,1624.3336181640625,1895.4371337890625,0.0,2886.074951171875,0.9235385656356812,1.0,0.0,3.0,1.0,0.0
18014880,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.9277518391609192,0.4173234105110168,0.3765159547328949,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.9990000128746032,0.5879619121551514,0.4995604157447815,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.9500720500946044,0.4446305334568023,0.3116448819637298,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.9416241645812988,0.4340841174125671,0.412009060382843,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.7690392136573792,0.2373730391263961,1.0777775049209597,284.9560852050781,284.95001220703125,302.6615295410156,297.2579650878906,299.23516845703125,297.2704162597656,284.9562683105469,1.0,0.587395966053009,0.4842284321784973,0.4842284321784973,1.0,1.0,-3.215121030807495,1.1670565605163574,2.0480644702911377,0.4372651875019073,0.9242134690284728,0.9242134690284728,0.0,133.96536254882812,252.0,75295.375,0.0,2627.015380859375,1.0,278.1499938964844,282.9718017578125,300.2596130371094,305.15533447265625,293.1499938964844,293.1499938964844,278.1499938964844,35688.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447446227073669,1.0,0.0,0.0,3.73233962059021,3.732364416122437,9.29513305436558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12140.251953125,0.0,1624.3336181640625,1895.4371337890625,0.0,2886.074951171875,0.9235385656356812,1.0,0.0,3.0,1.0,0.0
18014940,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.9156977534294128,0.4168601334095001,0.3762732148170471,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.9990000128746032,0.5876331925392151,0.5163905620574951,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.938707709312439,0.4449878334999084,0.3120188415050506,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.930201292037964,0.4345609843730926,0.4126302003860473,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.7601374387741089,0.236749529838562,1.0757392644882202,284.9583740234375,284.95001220703125,302.6878662109375,297.2582092285156,299.2270202636719,297.2503356933594,284.9585266113281,1.0,0.5930144190788269,0.4825123846530914,0.4825123846530914,1.0,1.0,-3.233809471130371,1.1708709001541138,2.062938690185547,0.4367090463638305,0.9308184385299684,0.9308184385299684,0.0,139.3148956298828,272.0,75576.765625,0.0,2694.1240234375,1.0,278.1499938964844,282.96759033203125,300.26080322265625,305.17291259765625,293.1499938964844,293.1499938964844,278.1499938964844,35547.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452938199043274,1.0,0.0,0.0,3.749644279479981,3.749669075012207,9.381524250784424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12188.2255859375,0.0,1643.397216796875,1895.4371337890625,0.0,2891.212646484375,0.9273278117179872,1.0,0.0,3.0,1.0,0.0
18015000,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.9156977534294128,0.4168601334095001,0.3762732148170471,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.9990000128746032,0.5876331925392151,0.5163905620574951,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.938707709312439,0.4449878334999084,0.3120188415050506,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.930201292037964,0.4345609843730926,0.4126302003860473,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.7601374387741089,0.236749529838562,1.0757392644882202,284.9583740234375,284.95001220703125,302.6878662109375,297.2582092285156,299.2270202636719,297.2503356933594,284.9585266113281,1.0,0.5930144190788269,0.4825123846530914,0.4825123846530914,1.0,1.0,-3.233809471130371,1.1708709001541138,2.062938690185547,0.4367090463638305,0.9308184385299684,0.9308184385299684,0.0,139.3148956298828,272.0,75576.765625,0.0,2694.1240234375,1.0,278.1499938964844,282.96759033203125,300.26080322265625,305.17291259765625,293.1499938964844,293.1499938964844,278.1499938964844,35547.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452938199043274,1.0,0.0,0.0,3.749644279479981,3.749669075012207,9.381524250784424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12188.2255859375,0.0,1643.397216796875,1895.4371337890625,0.0,2891.212646484375,0.9273278117179872,1.0,0.0,3.0,1.0,0.0
18015060,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.9065436720848083,0.4164937138557434,0.3760930895805359,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.9990000128746032,0.5867862701416016,0.5302888751029968,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.9294494390487672,0.4452639520168304,0.3123207688331604,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.92105895280838,0.4349182546138763,0.413117915391922,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.753282904624939,0.2363037019968032,1.0744349956512451,284.9595947265625,284.95001220703125,302.70751953125,297.260009765625,299.2193908691406,297.234130859375,284.9597473144531,1.0,0.5977599024772644,0.4810064136981964,0.4810064136981964,1.0,1.0,-3.2496817111968994,1.1739683151245115,2.075713396072388,0.4361069202423095,0.9363829493522644,0.9363829493522644,0.0,143.8693084716797,272.0,75832.1328125,0.0,2751.760009765625,1.0,278.1499938964844,282.96343994140625,300.2633056640625,305.1910400390625,293.1499938964844,293.1499938964844,278.1499938964844,35462.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458376526832581,1.0,0.0,0.0,3.765606880187988,3.765631914138794,9.461570584790024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12232.30078125,0.0,1661.4791259765625,1895.4371337890625,0.0,2896.301513671875,0.9308555126190186,1.0,0.0,3.0,1.0,0.0
18015120,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.9037442803382874,0.416375994682312,0.3760370910167694,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.9990000128746032,0.5864031314849854,0.534866988658905,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.9264543056488036,0.4453518688678741,0.3124188184738159,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.9181398153305054,0.4350296556949615,0.4132737219333648,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.7511125802993774,0.2361649572849273,1.074051022529602,284.9599609375,284.95001220703125,302.713623046875,297.2608337402344,299.216796875,297.2287902832031,284.9601135253906,1.0,0.5993384718894958,0.4805308580398559,0.4805308580398559,1.0,1.0,-3.254962921142578,1.1750372648239136,2.079925775527954,0.4359467327594757,0.9382489323616028,0.9382489323616028,0.0,145.39520263671875,292.0,75919.7265625,0.0,2771.11181640625,1.0,278.1499938964844,282.9620361328125,300.2643127441406,305.19744873046875,293.1499938964844,293.1499938964844,278.1499938964844,35438.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460257053375244,1.0,0.0,0.0,3.7710602283477774,3.771085262298584,9.48899469221942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12247.4677734375,0.0,1667.730712890625,1895.4371337890625,0.0,2898.0615234375,0.9320645928382874,1.0,0.0,3.0,1.0,0.0
18015180,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.8908651471138,0.4158590137958526,0.3758285939693451,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9985999464988708,0.584373414516449,0.5540568828582764,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9123695492744446,0.445706307888031,0.3128567337989807,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9047459959983826,0.4354698657989502,0.4139516949653625,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.7410641312599182,0.2355781197547912,1.0726590156555176,284.9598083496094,284.95001220703125,302.7388000488281,297.2656555175781,299.2055053710937,297.20635986328125,284.9598083496094,1.0,0.6062823534011841,0.4785493314266205,0.4785493314266205,1.0,1.0,-3.275285720825196,1.178760647773743,2.096525192260742,0.4349830448627472,0.9450252652168274,0.9450252652168274,0.0,152.8271484375,312.0,76268.0234375,0.0,2856.744140625,1.0,278.1499938964844,282.9549255371094,300.26959228515625,305.2256164550781,293.1499938964844,293.1499938964844,278.1499938964844,35400.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468400239944458,1.0,0.0,0.0,3.7940986156463614,3.794123888015747,9.605290642866748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12308.7373046875,0.0,1694.810302734375,1895.4371337890625,0.0,2905.68310546875,0.9372043013572692,1.0,0.0,3.0,1.0,0.0
18015240,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.8908651471138,0.4158590137958526,0.3758285939693451,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9985999464988708,0.584373414516449,0.5540568828582764,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9123695492744446,0.445706307888031,0.3128567337989807,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9047459959983826,0.4354698657989502,0.4139516949653625,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.7410641312599182,0.2355781197547912,1.0726590156555176,284.9598083496094,284.95001220703125,302.7388000488281,297.2656555175781,299.2055053710937,297.20635986328125,284.9598083496094,1.0,0.6062823534011841,0.4785493314266205,0.4785493314266205,1.0,1.0,-3.275285720825196,1.178760647773743,2.096525192260742,0.4349830448627472,0.9450252652168274,0.9450252652168274,0.0,152.8271484375,312.0,76268.0234375,0.0,2856.744140625,1.0,278.1499938964844,282.9549255371094,300.26959228515625,305.2256164550781,293.1499938964844,293.1499938964844,278.1499938964844,35400.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468400239944458,1.0,0.0,0.0,3.7940986156463614,3.794123888015747,9.605290642866748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12308.7373046875,0.0,1694.810302734375,1895.4371337890625,0.0,2905.68310546875,0.9372043013572692,1.0,0.0,3.0,1.0,0.0
18015300,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8804834485054016,0.4155468642711639,0.3757969439029693,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.9897563457489014,0.5835731625556946,0.553479015827179,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9015244245529176,0.4458392560482025,0.3131373524665832,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8944624662399292,0.4356426298618316,0.414370059967041,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.7331809997558594,0.2352485209703445,1.0723732709884644,284.9533386230469,284.95001220703125,302.7511291503906,297.2688293457031,299.2000427246094,297.1964416503906,284.9526672363281,1.0,0.6098356246948242,0.4775585532188415,0.4775585532188415,1.0,1.0,-3.2771129608154297,1.1772727966308594,2.0998401641845703,0.4331790506839752,0.9432305097579956,0.9432305097579956,0.0,158.79171752929688,312.0,76306.921875,0.0,2892.1630859375,1.0,278.1499938964844,282.94708251953125,300.2723388671875,305.236083984375,293.1499938964844,293.1499938964844,278.1499938964844,35547.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471762537956238,1.0,0.0,0.0,3.802619218826294,3.802644729614258,9.648481409385568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12317.5361328125,0.0,1706.158203125,1895.4371337890625,0.0,2908.830322265625,0.939117431640625,1.0,0.0,3.0,1.0,0.0
18015360,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8700708746910095,0.4151893854141235,0.3757350444793701,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.979939579963684,0.5834047198295593,0.5533296465873718,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8910069465637207,0.4459373950958252,0.3134022355079651,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8840848803520203,0.435778945684433,0.4147656857967376,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7252393364906311,0.2349007725715637,1.0720523595809937,284.9486083984375,284.95001220703125,302.7633361816406,297.2724609375,299.1967163085937,297.1901550292969,284.9483642578125,1.0,0.6134703159332275,0.4765676856040954,0.4765676856040954,1.0,1.0,-3.2773985862731934,1.1751832962036133,2.102215051651001,0.4308940172195434,0.9400845766067504,0.9400845766067504,0.0,165.2482147216797,332.0,76271.859375,0.0,2928.77978515625,1.0,278.1499938964844,282.9430236816406,300.2743225097656,305.2375183105469,293.1499938964844,293.1499938964844,278.1499938964844,35808.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472639918327332,1.0,0.0,0.0,3.8035929203033447,3.8036184310913086,9.653423376221326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12310.54296875,0.0,1709.3663330078125,1895.4371337890625,0.0,2909.65185546875,0.9395356178283693,1.0,0.0,3.0,1.0,0.0
18015420,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8516342639923096,0.414475679397583,0.3755911886692047,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.960073173046112,0.5839236378669739,0.5540709495544434,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8721315860748291,0.4461458325386047,0.3139272928237915,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.86555415391922,0.4360431134700775,0.4155355393886566,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.7102028131484985,0.2342224717140197,1.071455001831055,284.9465026855469,284.95001220703125,302.7872619628906,297.281005859375,299.1932983398437,297.1830139160156,284.946533203125,1.0,0.6209852695465088,0.4745859205722809,0.4745859205722809,1.0,1.0,-3.278953313827514,1.1713675260543823,2.107585906982422,0.4264533221721649,0.9366896152496338,0.9366896152496338,0.0,178.4491729736328,352.0,76203.15625,0.0,3005.98974609375,1.0,278.1499938964844,282.9408569335937,300.27984619140625,305.2379150390625,293.1499938964844,293.1499938964844,278.1499938964844,36034.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469691276550293,1.0,0.0,0.0,3.80159854888916,3.801624059677124,9.643302973927348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12299.6572265625,0.0,1708.7310791015625,1895.4371337890625,0.0,2906.8916015625,0.9392808675765992,1.0,0.0,3.0,1.0,0.0
18015480,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8516342639923096,0.414475679397583,0.3755911886692047,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.960073173046112,0.5839236378669739,0.5540709495544434,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8721315860748291,0.4461458325386047,0.3139272928237915,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.86555415391922,0.4360431134700775,0.4155355393886566,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.7102028131484985,0.2342224717140197,1.071455001831055,284.9465026855469,284.95001220703125,302.7872619628906,297.281005859375,299.1932983398437,297.1830139160156,284.946533203125,1.0,0.6209852695465088,0.4745859205722809,0.4745859205722809,1.0,1.0,-3.278953313827514,1.1713675260543823,2.107585906982422,0.4264533221721649,0.9366896152496338,0.9366896152496338,0.0,178.4491729736328,352.0,76203.15625,0.0,3005.98974609375,1.0,278.1499938964844,282.9408569335937,300.27984619140625,305.2379150390625,293.1499938964844,293.1499938964844,278.1499938964844,36034.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469691276550293,1.0,0.0,0.0,3.80159854888916,3.801624059677124,9.643302973927348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12299.6572265625,0.0,1708.7310791015625,1895.4371337890625,0.0,2906.8916015625,0.9392808675765992,1.0,0.0,3.0,1.0,0.0
18015540,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8357611298561096,0.4137836694717407,0.3754786252975464,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9404122233390808,0.5849612951278687,0.5554989576339722,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8557466268539429,0.4463965594768524,0.3144901990890503,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8495306968688965,0.4363121390342712,0.4163228869438171,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6955117583274841,0.2335772961378097,1.071080207824707,284.9478759765625,284.95001220703125,302.81060791015625,297.2911071777344,299.1918640136719,297.1794128417969,284.94793701171875,1.0,0.6288539171218872,0.4726041555404663,0.4726041555404663,1.0,1.0,-3.281707525253296,1.1679768562316897,2.113730907440185,0.422280877828598,0.9359126687049866,0.9359126687049866,0.0,192.1398468017578,355.0,76158.609375,0.0,3088.620361328125,1.0,278.1499938964844,282.9411926269531,300.2888488769531,305.242919921875,293.1499938964844,293.1499938964844,278.1499938964844,36057.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464480042457581,1.0,0.0,0.0,3.799079418182373,3.799104928970337,9.630526847104193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12294.98828125,0.0,1705.88232421875,1895.4371337890625,0.0,2902.013671875,0.9387457370758056,1.0,0.0,3.0,1.0,0.0
18015600,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8357611298561096,0.4137836694717407,0.3754786252975464,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9404122233390808,0.5849612951278687,0.5554989576339722,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8557466268539429,0.4463965594768524,0.3144901990890503,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8495306968688965,0.4363121390342712,0.4163228869438171,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6955117583274841,0.2335772961378097,1.071080207824707,284.9478759765625,284.95001220703125,302.81060791015625,297.2911071777344,299.1918640136719,297.1794128417969,284.94793701171875,1.0,0.6288539171218872,0.4726041555404663,0.4726041555404663,1.0,1.0,-3.281707525253296,1.1679768562316897,2.113730907440185,0.422280877828598,0.9359126687049866,0.9359126687049866,0.0,192.1398468017578,355.0,76158.609375,0.0,3088.620361328125,1.0,278.1499938964844,282.9411926269531,300.2888488769531,305.242919921875,293.1499938964844,293.1499938964844,278.1499938964844,36057.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464480042457581,1.0,0.0,0.0,3.799079418182373,3.799104928970337,9.630526847104193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12294.98828125,0.0,1705.88232421875,1895.4371337890625,0.0,2902.013671875,0.9387457370758056,1.0,0.0,3.0,1.0,0.0
18015660,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8229713439941406,0.4130989611148834,0.3753390908241272,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9236509799957277,0.5861242413520813,0.5570566058158875,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8427973389625549,0.4466786980628967,0.3150480985641479,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.836853563785553,0.4365779757499695,0.4170712232589721,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.6833271980285645,0.2329513430595398,1.0706219673156738,284.9493713378906,284.95001220703125,302.8333435058594,297.30255126953125,299.1925048828125,297.17694091796875,284.9494323730469,1.0,0.6360605955123901,0.4710769355297088,0.4710769355297088,1.0,1.0,-3.284433364868164,1.1655323505401611,2.118901014328003,0.4191910028457641,0.9362553954124452,0.9362553954124452,0.0,204.88316345214844,343.0,76145.0234375,0.0,3166.00830078125,1.0,278.1499938964844,282.9414367675781,300.3000183105469,305.2523498535156,293.1499938964844,293.1499938964844,278.1499938964844,36025.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845916211605072,1.0,0.0,0.0,3.798237562179565,3.798263072967529,9.626259043216123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12296.470703125,0.0,1704.62841796875,1895.4371337890625,0.0,2897.037109375,0.9385420083999634,1.0,0.0,3.0,1.0,0.0
18015720,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8229713439941406,0.4130989611148834,0.3753390908241272,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9236509799957277,0.5861242413520813,0.5570566058158875,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8427973389625549,0.4466786980628967,0.3150480985641479,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.836853563785553,0.4365779757499695,0.4170712232589721,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.6833271980285645,0.2329513430595398,1.0706219673156738,284.9493713378906,284.95001220703125,302.8333435058594,297.30255126953125,299.1925048828125,297.17694091796875,284.9494323730469,1.0,0.6360605955123901,0.4710769355297088,0.4710769355297088,1.0,1.0,-3.284433364868164,1.1655323505401611,2.118901014328003,0.4191910028457641,0.9362553954124452,0.9362553954124452,0.0,204.88316345214844,343.0,76145.0234375,0.0,3166.00830078125,1.0,278.1499938964844,282.9414367675781,300.3000183105469,305.2523498535156,293.1499938964844,293.1499938964844,278.1499938964844,36025.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845916211605072,1.0,0.0,0.0,3.798237562179565,3.798263072967529,9.626259043216123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12296.470703125,0.0,1704.62841796875,1895.4371337890625,0.0,2897.037109375,0.9385420083999634,1.0,0.0,3.0,1.0,0.0
18015780,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8129863142967224,0.4124201238155365,0.3751313984394073,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.911247968673706,0.5873309969902039,0.558596134185791,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8332158923149109,0.4469916820526123,0.3155699670314789,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8274006247520447,0.4368395507335663,0.4177383482456207,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6739952564239502,0.2323433607816696,1.0698765516281128,284.94989013671875,284.95001220703125,302.85546875,297.3150939941406,299.1932373046875,297.1750183105469,284.9499206542969,1.0,0.6420286297798157,0.4695497155189514,0.4695497155189514,1.0,1.0,-3.286569595336914,1.1628572940826416,2.1237123012542725,0.4161015748977661,0.9364810585975648,0.9364810585975648,0.0,215.6420745849609,331.0,76133.6328125,0.0,3231.08203125,1.0,278.1499938964844,282.9408569335937,300.3125,305.26397705078125,293.1499938964844,293.1499938964844,278.1499938964844,36006.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453904986381531,1.0,0.0,0.0,3.798164129257202,3.798189401626587,9.625886150388396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12298.8212890625,0.0,1704.389892578125,1895.4371337890625,0.0,2892.11767578125,0.938510000705719,1.0,0.0,3.0,1.0,0.0
18015840,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8129863142967224,0.4124201238155365,0.3751313984394073,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.911247968673706,0.5873309969902039,0.558596134185791,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8332158923149109,0.4469916820526123,0.3155699670314789,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8274006247520447,0.4368395507335663,0.4177383482456207,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6739952564239502,0.2323433607816696,1.0698765516281128,284.94989013671875,284.95001220703125,302.85546875,297.3150939941406,299.1932373046875,297.1750183105469,284.9499206542969,1.0,0.6420286297798157,0.4695497155189514,0.4695497155189514,1.0,1.0,-3.286569595336914,1.1628572940826416,2.1237123012542725,0.4161015748977661,0.9364810585975648,0.9364810585975648,0.0,215.6420745849609,331.0,76133.6328125,0.0,3231.08203125,1.0,278.1499938964844,282.9408569335937,300.3125,305.26397705078125,293.1499938964844,293.1499938964844,278.1499938964844,36006.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453904986381531,1.0,0.0,0.0,3.798164129257202,3.798189401626587,9.625886150388396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12298.8212890625,0.0,1704.389892578125,1895.4371337890625,0.0,2892.11767578125,0.938510000705719,1.0,0.0,3.0,1.0,0.0
