time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015900,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8087239265441895,0.4120843708515167,0.3750048577785492,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9064635038375854,0.5879420042037964,0.5593488812446594,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8293556571006775,0.4471624791622162,0.3158205151557922,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8235535621643066,0.4369696080684662,0.4180439114570617,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6701743006706238,0.2320475280284881,1.0694111585617063,284.949951171875,284.95001220703125,302.8663024902344,297.3217163085937,299.1935729980469,297.1742248535156,284.949951171875,1.0,0.6446106433868408,0.4687860906124115,0.4687860906124115,1.0,1.0,-3.287431001663208,1.161431074142456,2.126000165939331,0.414505273103714,0.9364911317825316,0.9364911317825316,0.0,220.3264617919922,331.0,76126.3984375,0.0,3259.29052734375,1.0,278.1499938964844,282.9404602050781,300.319091796875,305.2701110839844,293.1499938964844,293.1499938964844,278.1499938964844,36003.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845124363899231,1.0,0.0,0.0,3.79813289642334,3.798158407211304,9.625728125683963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12299.8017578125,0.0,1704.3338623046875,1895.4371337890625,0.0,2889.627197265625,0.938500165939331,1.0,0.0,3.0,1.0,0.0
18015960,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.804806649684906,0.4117513597011566,0.3748661875724792,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.902440905570984,0.5885555744171143,0.5600897073745728,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8259556889533997,0.4473426043987274,0.3160661458969116,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8201377987861633,0.4370996654033661,0.4183342158794403,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6667891144752502,0.2317568510770797,1.0688965320587158,284.94989013671875,284.95001220703125,302.8769836425781,297.3285522460937,299.19384765625,297.17352294921875,284.94989013671875,1.0,0.6469643115997314,0.46800297498703,0.46800297498703,1.0,1.0,-3.2881808280944824,1.1599141359329224,2.1282668113708496,0.4128305315971374,0.9364297389984132,0.9364297389984132,0.0,224.6219177246093,319.0,76117.265625,0.0,3285.0810546875,1.0,278.1499938964844,282.94000244140625,300.32586669921875,305.2763671875,293.1499938964844,293.1499938964844,278.1499938964844,36005.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448511958122253,1.0,0.0,0.0,3.798031091690064,3.7980566024780273,9.625211987440707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12300.505859375,0.0,1704.2200927734375,1895.4371337890625,0.0,2887.071533203125,0.938476860523224,1.0,0.0,3.0,1.0,0.0
18016020,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7982110381126404,0.4110967516899109,0.3745533525943756,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8960708975791931,0.5897903442382812,0.5615319013595581,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8203956484794617,0.4477367401123047,0.3165450990200043,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8144723773002625,0.4373620748519897,0.4188689589500427,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6612075567245483,0.2311936318874359,1.067721605300903,284.94970703125,284.95001220703125,302.8978881835937,297.3426513671875,299.1942749023437,297.1723937988281,284.94970703125,1.0,0.6509694457054138,0.4664367139339447,0.4664367139339447,1.0,1.0,-3.289345979690552,1.1567262411117554,2.132619619369507,0.4094112515449524,0.936149537563324,0.936149537563324,0.0,231.99899291992188,307.0,76094.03125,0.0,3329.127685546875,1.0,278.1499938964844,282.939208984375,300.3398742675781,305.2890319824219,293.1499938964844,293.1499938964844,278.1499938964844,36013.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844285249710083,1.0,0.0,0.0,3.797519207000733,3.797544479370117,9.6226176538039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12301.181640625,0.0,1703.668701171875,1895.4371337890625,0.0,2881.777587890625,0.9383657574653624,1.0,0.0,3.0,1.0,0.0
18016080,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7982110381126404,0.4110967516899109,0.3745533525943756,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8960708975791931,0.5897903442382812,0.5615319013595581,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8203956484794617,0.4477367401123047,0.3165450990200043,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8144723773002625,0.4373620748519897,0.4188689589500427,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6612075567245483,0.2311936318874359,1.067721605300903,284.94970703125,284.95001220703125,302.8978881835937,297.3426513671875,299.1942749023437,297.1723937988281,284.94970703125,1.0,0.6509694457054138,0.4664367139339447,0.4664367139339447,1.0,1.0,-3.289345979690552,1.1567262411117554,2.132619619369507,0.4094112515449524,0.936149537563324,0.936149537563324,0.0,231.99899291992188,307.0,76094.03125,0.0,3329.127685546875,1.0,278.1499938964844,282.939208984375,300.3398742675781,305.2890319824219,293.1499938964844,293.1499938964844,278.1499938964844,36013.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844285249710083,1.0,0.0,0.0,3.797519207000733,3.797544479370117,9.6226176538039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12301.181640625,0.0,1703.668701171875,1895.4371337890625,0.0,2881.777587890625,0.9383657574653624,1.0,0.0,3.0,1.0,0.0
18016140,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7930907607078552,0.410459965467453,0.3742006719112396,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8913663029670715,0.5910346508026123,0.562925398349762,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.816183865070343,0.4481789767742157,0.3170137703418731,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.810084342956543,0.437630295753479,0.4193505644798279,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6569153666496277,0.2306553423404693,1.066381812095642,284.9494934082031,284.95001220703125,302.9181823730469,297.35723876953125,299.194580078125,297.17156982421875,284.9494934082031,1.0,0.6541311144828796,0.464870423078537,0.464870423078537,1.0,1.0,-3.2901294231414795,1.1533657312393188,2.13676381111145,0.4059261679649353,0.9357168674468994,0.9357168674468994,0.0,237.89694213867188,295.0,76064.5390625,0.0,3364.036376953125,1.0,278.1499938964844,282.9385070800781,300.35430908203125,305.30181884765625,293.1499938964844,293.1499938964844,278.1499938964844,36024.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436951041221619,1.0,0.0,0.0,3.796575307846069,3.796600818634033,9.617834848540951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12300.9296875,0.0,1702.623779296875,1895.4371337890625,0.0,2876.257080078125,0.9381603002548218,1.0,0.0,3.0,1.0,0.0
18016200,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7930907607078552,0.410459965467453,0.3742006719112396,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8913663029670715,0.5910346508026123,0.562925398349762,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.816183865070343,0.4481789767742157,0.3170137703418731,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.810084342956543,0.437630295753479,0.4193505644798279,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6569153666496277,0.2306553423404693,1.066381812095642,284.9494934082031,284.95001220703125,302.9181823730469,297.35723876953125,299.194580078125,297.17156982421875,284.9494934082031,1.0,0.6541311144828796,0.464870423078537,0.464870423078537,1.0,1.0,-3.2901294231414795,1.1533657312393188,2.13676381111145,0.4059261679649353,0.9357168674468994,0.9357168674468994,0.0,237.89694213867188,295.0,76064.5390625,0.0,3364.036376953125,1.0,278.1499938964844,282.9385070800781,300.35430908203125,305.30181884765625,293.1499938964844,293.1499938964844,278.1499938964844,36024.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436951041221619,1.0,0.0,0.0,3.796575307846069,3.796600818634033,9.617834848540951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12300.9296875,0.0,1702.623779296875,1895.4371337890625,0.0,2876.257080078125,0.9381603002548218,1.0,0.0,3.0,1.0,0.0
18016260,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7897865772247314,0.4099416732788086,0.3738777339458465,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8885320425033569,0.5920880436897278,0.564060389995575,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8135607838630676,0.4485920965671539,0.3174038529396057,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.807280421257019,0.4378624558448791,0.4197178483009338,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.654154360294342,0.2302243858575821,1.0651448965072632,284.9494323730469,284.95001220703125,302.93475341796875,297.3696594238281,299.1950988769531,297.1711120605469,284.9494323730469,1.0,0.6561675071716309,0.4636475741863251,0.4636475741863251,1.0,1.0,-3.2905290126800537,1.150634765625,2.1398942470550537,0.4031651616096496,0.9353620409965516,0.9353620409965516,0.0,241.7470550537109,295.0,76038.84375,0.0,3386.582763671875,1.0,278.1499938964844,282.9381408691406,300.3666687011719,305.3126525878906,293.1499938964844,293.1499938964844,278.1499938964844,36030.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431892395019531,1.0,0.0,0.0,3.7955751419067374,3.795600652694702,9.612768963052076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12300.6259765625,0.0,1701.47412109375,1895.4371337890625,0.0,2871.5263671875,0.9379401803016664,1.0,0.0,3.0,1.0,0.0
18016320,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7892703413963318,0.4098451435565948,0.37381312251091,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8881186842918396,0.5922893285751343,0.5642719864845276,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8131678104400635,0.4486760795116424,0.3174779117107391,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8068513870239258,0.4379076063632965,0.419783353805542,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.6537220478057861,0.2301451414823532,1.0648967027664185,284.9494323730469,284.95001220703125,302.9378662109375,297.3720397949219,299.1951904296875,297.1710510253906,284.9494323730469,1.0,0.6564802527427673,0.4634146392345428,0.4634146392345428,1.0,1.0,-3.2905755043029785,1.150102972984314,2.140472412109375,0.4026365280151367,0.9352855682373048,0.9352855682373048,0.0,242.3448028564453,283.0,76033.515625,0.0,3390.048828125,1.0,278.1499938964844,282.9380798339844,300.3690490722656,305.3147277832031,293.1499938964844,293.1499938964844,278.1499938964844,36031.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430923223495483,1.0,0.0,0.0,3.795358896255493,3.795384168624878,9.61167302193644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12300.501953125,0.0,1701.2239990234375,1895.4371337890625,0.0,2870.620361328125,0.9378923177719116,1.0,0.0,3.0,1.0,0.0
18016380,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7865610122680664,0.4092526435852051,0.3733955025672912,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.886110782623291,0.5935495495796204,0.5655723214149475,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.811203122138977,0.449226051568985,0.3179403245449066,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.804659903049469,0.4381946921348572,0.4201726913452148,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6514459848403931,0.2296640872955322,1.0632914304733276,284.94927978515625,284.95001220703125,302.9569702148437,297.3868408203125,299.1956787109375,297.1708068847656,284.94927978515625,1.0,0.6580861806869507,0.4619588553905487,0.4619588553905487,1.0,1.0,-3.290731430053711,1.1467163562774658,2.144015073776245,0.3993105292320251,0.9347488880157472,0.9347488880157472,0.0,245.4491271972656,271.0,75997.53125,0.0,3407.86083984375,1.0,278.1499938964844,282.937744140625,300.3838195800781,305.3274841308594,293.1499938964844,293.1499938964844,278.1499938964844,36039.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424855470657349,1.0,0.0,0.0,3.79384446144104,3.793869972229004,9.60400370786374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12299.2666015625,0.0,1699.4739990234375,1895.4371337890625,0.0,2864.946044921875,0.9375568628311156,1.0,0.0,3.0,1.0,0.0
18016440,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7865610122680664,0.4092526435852051,0.3733955025672912,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.886110782623291,0.5935495495796204,0.5655723214149475,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.811203122138977,0.449226051568985,0.3179403245449066,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.804659903049469,0.4381946921348572,0.4201726913452148,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6514459848403931,0.2296640872955322,1.0632914304733276,284.94927978515625,284.95001220703125,302.9569702148437,297.3868408203125,299.1956787109375,297.1708068847656,284.94927978515625,1.0,0.6580861806869507,0.4619588553905487,0.4619588553905487,1.0,1.0,-3.290731430053711,1.1467163562774658,2.144015073776245,0.3993105292320251,0.9347488880157472,0.9347488880157472,0.0,245.4491271972656,271.0,75997.53125,0.0,3407.86083984375,1.0,278.1499938964844,282.937744140625,300.3838195800781,305.3274841308594,293.1499938964844,293.1499938964844,278.1499938964844,36039.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424855470657349,1.0,0.0,0.0,3.79384446144104,3.793869972229004,9.60400370786374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12299.2666015625,0.0,1699.4739990234375,1895.4371337890625,0.0,2864.946044921875,0.9375568628311156,1.0,0.0,3.0,1.0,0.0
18016500,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7855498790740967,0.4089696407318115,0.3731805980205536,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8854844570159912,0.5941729545593262,0.5662021040916443,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8105520009994507,0.4495182633399963,0.3181710839271545,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8039054274559021,0.438346803188324,0.4203566610813141,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6505861878395081,0.2294338345527649,1.0624539852142334,284.94921875,284.95001220703125,302.9662780761719,297.3941955566406,299.19586181640625,297.17071533203125,284.94921875,1.0,0.65865159034729,0.4612309336662292,0.4612309336662292,1.0,1.0,-3.290721654891968,1.1449819803237915,2.145739793777466,0.3976339101791382,0.9344367384910583,0.9344367384910583,0.0,246.56842041015625,271.0,75977.421875,0.0,3414.13720703125,1.0,278.1499938964844,282.9375915527344,300.39117431640625,305.3337097167969,293.1499938964844,293.1499938964844,278.1499938964844,36043.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421822786331177,1.0,0.0,0.0,3.7929587364196777,3.7929842472076416,9.599519898984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12298.2685546875,0.0,1698.4508056640625,1895.4371337890625,0.0,2862.11083984375,0.9373606443405152,1.0,0.0,3.0,1.0,0.0
18016560,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7848025560379028,0.4087074398994446,0.3729687631130218,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8851369619369507,0.5947776436805725,0.5668051838874817,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.810155987739563,0.4498240351676941,0.3184016346931457,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8034167885780334,0.4385152459144592,0.4205398559570312,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6499332785606384,0.229212149977684,1.0615917444229126,284.9491271972656,284.95001220703125,302.9754638671875,297.4014587402344,299.19598388671875,297.170654296875,284.9491271972656,1.0,0.6590334177017212,0.4605075716972351,0.4605075716972351,1.0,1.0,-3.2906529903411865,1.1432303190231323,2.147422790527344,0.3959591090679168,0.9340930581092834,0.9340930581092834,0.0,247.3498992919922,259.0,75955.578125,0.0,3418.381591796875,1.0,278.1499938964844,282.9374389648437,300.3984069824219,305.3397216796875,293.1499938964844,293.1499938964844,278.1499938964844,36048.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418784141540527,1.0,0.0,0.0,3.791964054107666,3.791989326477051,9.594485845809686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12296.9443359375,0.0,1697.2996826171875,1895.4371337890625,0.0,2859.270263671875,0.9371402263641356,1.0,0.0,3.0,1.0,0.0
18016620,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7839328050613403,0.4082160294055938,0.3725474178791046,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.885109007358551,0.5959591865539551,0.5679503679275513,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.809978187084198,0.4504671692848205,0.3188616633415222,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8030719757080078,0.4388770461082458,0.4209003150463104,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6491188406944275,0.2287907749414444,1.0598132610321045,284.948974609375,284.95001220703125,302.99334716796875,297.4156188964844,299.1960144042969,297.1705627441406,284.948974609375,1.0,0.6593524217605591,0.4590608775615692,0.4590608775615692,1.0,1.0,-3.290372133255005,1.1396591663360596,2.1507129669189453,0.3925873339176178,0.9333264231681824,0.9333264231681824,0.0,248.09329223632807,247.0,75907.296875,0.0,3421.938720703125,1.0,278.1499938964844,282.9372863769531,300.41259765625,305.3511962890625,293.1499938964844,293.1499938964844,278.1499938964844,36058.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412750959396362,1.0,0.0,0.0,3.7896888256073,3.789714097976685,9.582975053490372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12293.3974609375,0.0,1694.66064453125,1895.4371337890625,0.0,2853.630859375,0.9366353750228882,1.0,0.0,3.0,1.0,0.0
18016680,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7839328050613403,0.4082160294055938,0.3725474178791046,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.885109007358551,0.5959591865539551,0.5679503679275513,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.809978187084198,0.4504671692848205,0.3188616633415222,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8030719757080078,0.4388770461082458,0.4209003150463104,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6491188406944275,0.2287907749414444,1.0598132610321045,284.948974609375,284.95001220703125,302.99334716796875,297.4156188964844,299.1960144042969,297.1705627441406,284.948974609375,1.0,0.6593524217605591,0.4590608775615692,0.4590608775615692,1.0,1.0,-3.290372133255005,1.1396591663360596,2.1507129669189453,0.3925873339176178,0.9333264231681824,0.9333264231681824,0.0,248.09329223632807,247.0,75907.296875,0.0,3421.938720703125,1.0,278.1499938964844,282.9372863769531,300.41259765625,305.3511962890625,293.1499938964844,293.1499938964844,278.1499938964844,36058.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412750959396362,1.0,0.0,0.0,3.7896888256073,3.789714097976685,9.582975053490372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12293.3974609375,0.0,1694.66064453125,1895.4371337890625,0.0,2853.630859375,0.9366353750228882,1.0,0.0,3.0,1.0,0.0
18016740,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7837629318237305,0.4077520966529846,0.3721195757389068,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8858416676521301,0.5971163511276245,0.5690329074859619,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8104976415634155,0.4511453509330749,0.3193196654319763,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8034389615058899,0.4392576813697815,0.4212453365325928,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6488578915596008,0.2283958345651626,1.0579791069030762,284.9488220214844,284.95001220703125,303.0106201171875,297.4291381835937,299.19580078125,297.1705322265625,284.9488220214844,1.0,0.6591619849205017,0.4576141536235809,0.4576141536235809,1.0,1.0,-3.28991961479187,1.13600492477417,2.1539146900177,0.3891857266426086,0.932460069656372,0.932460069656372,0.0,247.8983917236328,235.0,75853.109375,0.0,3419.8359375,1.0,278.1499938964844,282.93719482421875,300.4261779785156,305.3617553710937,293.1499938964844,293.1499938964844,278.1499938964844,36069.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406876921653748,1.0,0.0,0.0,3.78705358505249,3.787078857421875,9.569652092977776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12288.6484375,0.0,1691.598876953125,1895.4371337890625,0.0,2848.140869140625,0.9360499382019044,1.0,0.0,3.0,1.0,0.0
18016800,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7837629318237305,0.4077520966529846,0.3721195757389068,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8858416676521301,0.5971163511276245,0.5690329074859619,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8104976415634155,0.4511453509330749,0.3193196654319763,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8034389615058899,0.4392576813697815,0.4212453365325928,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6488578915596008,0.2283958345651626,1.0579791069030762,284.9488220214844,284.95001220703125,303.0106201171875,297.4291381835937,299.19580078125,297.1705322265625,284.9488220214844,1.0,0.6591619849205017,0.4576141536235809,0.4576141536235809,1.0,1.0,-3.28991961479187,1.13600492477417,2.1539146900177,0.3891857266426086,0.932460069656372,0.932460069656372,0.0,247.8983917236328,235.0,75853.109375,0.0,3419.8359375,1.0,278.1499938964844,282.93719482421875,300.4261779785156,305.3617553710937,293.1499938964844,293.1499938964844,278.1499938964844,36069.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406876921653748,1.0,0.0,0.0,3.78705358505249,3.787078857421875,9.569652092977776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12288.6484375,0.0,1691.598876953125,1895.4371337890625,0.0,2848.140869140625,0.9360499382019044,1.0,0.0,3.0,1.0,0.0
18016860,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7843257188796997,0.4073107540607452,0.3716772794723511,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.887382984161377,0.5982499718666077,0.5700534582138062,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8117458820343018,0.4518595039844513,0.3197747766971588,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8045526146888733,0.4396510422229767,0.4215658605098724,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.6491810083389282,0.2280309498310089,1.056096076965332,284.94879150390625,284.95001220703125,303.0272827148437,297.4417724609375,299.1959228515625,297.1705627441406,284.94879150390625,1.0,0.6584345102310181,0.4563100337982178,0.4563100337982178,1.0,1.0,-3.2892839908599854,1.132596731185913,2.1566872596740723,0.3860824108123779,0.9316470623016356,0.9316470623016356,0.0,246.71585083007807,223.0,75798.5,0.0,3411.76904296875,1.0,278.1499938964844,282.9372863769531,300.4389038085937,305.3713684082031,293.1499938964844,293.1499938964844,278.1499938964844,36074.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401235342025757,1.0,0.0,0.0,3.784237146377564,3.784262418746948,9.555424185236916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12283.52734375,0.0,1688.2838134765625,1895.4371337890625,0.0,2842.86962890625,0.9354215264320374,1.0,0.0,3.0,1.0,0.0
18016920,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7843257188796997,0.4073107540607452,0.3716772794723511,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.887382984161377,0.5982499718666077,0.5700534582138062,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8117458820343018,0.4518595039844513,0.3197747766971588,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8045526146888733,0.4396510422229767,0.4215658605098724,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.6491810083389282,0.2280309498310089,1.056096076965332,284.94879150390625,284.95001220703125,303.0272827148437,297.4417724609375,299.1959228515625,297.1705627441406,284.94879150390625,1.0,0.6584345102310181,0.4563100337982178,0.4563100337982178,1.0,1.0,-3.2892839908599854,1.132596731185913,2.1566872596740723,0.3860824108123779,0.9316470623016356,0.9316470623016356,0.0,246.71585083007807,223.0,75798.5,0.0,3411.76904296875,1.0,278.1499938964844,282.9372863769531,300.4389038085937,305.3713684082031,293.1499938964844,293.1499938964844,278.1499938964844,36074.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401235342025757,1.0,0.0,0.0,3.784237146377564,3.784262418746948,9.555424185236916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12283.52734375,0.0,1688.2838134765625,1895.4371337890625,0.0,2842.86962890625,0.9354215264320374,1.0,0.0,3.0,1.0,0.0
18016980,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.78559410572052,0.4068873524665832,0.3712175190448761,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8897091746330261,0.5993563532829285,0.5710126161575317,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.813682496547699,0.4526059925556183,0.3202261626720428,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8063808679580688,0.4400519132614136,0.4218581914901733,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6500716209411621,0.2276963144540786,1.0541762113571167,284.9486999511719,284.95001220703125,303.0433349609375,297.45330810546875,299.19580078125,297.17059326171875,284.9486694335937,1.0,0.6571975946426392,0.4550059139728546,0.4550059139728546,1.0,1.0,-3.288470506668091,1.12911856174469,2.1593520641326904,0.3829543590545654,0.9307146072387696,0.9307146072387696,0.0,244.6000823974609,211.0,75737.9140625,0.0,3398.063232421875,1.0,278.1499938964844,282.9373779296875,300.4505310058594,305.3796081542969,293.1499938964844,293.1499938964844,278.1499938964844,36081.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83958899974823,1.0,0.0,0.0,3.7811436653137207,3.7811689376831055,9.539808161207477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12277.0458984375,0.0,1684.6580810546875,1895.4371337890625,0.0,2837.87548828125,0.9347307085990906,1.0,0.0,3.0,1.0,0.0
18017040,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.78559410572052,0.4068873524665832,0.3712175190448761,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8897091746330261,0.5993563532829285,0.5710126161575317,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.813682496547699,0.4526059925556183,0.3202261626720428,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8063808679580688,0.4400519132614136,0.4218581914901733,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6500716209411621,0.2276963144540786,1.0541762113571167,284.9486999511719,284.95001220703125,303.0433349609375,297.45330810546875,299.19580078125,297.17059326171875,284.9486694335937,1.0,0.6571975946426392,0.4550059139728546,0.4550059139728546,1.0,1.0,-3.288470506668091,1.12911856174469,2.1593520641326904,0.3829543590545654,0.9307146072387696,0.9307146072387696,0.0,244.6000823974609,211.0,75737.9140625,0.0,3398.063232421875,1.0,278.1499938964844,282.9373779296875,300.4505310058594,305.3796081542969,293.1499938964844,293.1499938964844,278.1499938964844,36081.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83958899974823,1.0,0.0,0.0,3.7811436653137207,3.7811689376831055,9.539808161207477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12277.0458984375,0.0,1684.6580810546875,1895.4371337890625,0.0,2837.87548828125,0.9347307085990906,1.0,0.0,3.0,1.0,0.0
18017100,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.7864466905593872,0.4066806733608246,0.3709820210933685,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8911158442497253,0.599899411201477,0.5714722275733948,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8148574829101562,0.4529885351657867,0.320450484752655,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8075043559074402,0.4402539432048797,0.4219952225685119,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.6506941318511963,0.2275384813547134,1.0532073974609375,284.9486083984375,284.95001220703125,303.0511474609375,297.4585876464844,299.19561767578125,297.17059326171875,284.9486083984375,1.0,0.6564267873764038,0.4543538689613342,0.4543538689613342,1.0,1.0,-3.2880101203918457,1.127354383468628,2.1606557369232178,0.3813774585723877,0.9301995038986206,0.9301995038986206,0.0,243.2646026611328,211.0,75705.0859375,0.0,3389.532958984375,1.0,278.1499938964844,282.9374389648437,300.4559020996094,305.38311767578125,293.1499938964844,293.1499938964844,278.1499938964844,36086.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393370509147644,1.0,0.0,0.0,3.779463291168213,3.7794885635375977,9.531330533718574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12273.220703125,0.0,1682.696533203125,1895.4371337890625,0.0,2835.521728515625,0.9343559741973876,1.0,0.0,3.0,1.0,0.0
18017160,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7874550819396973,0.40647754073143,0.3707426190376282,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8926964402198792,0.6004345417022705,0.5719171166419983,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8161778450012207,0.4533774256706238,0.3206738233566284,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8087714314460754,0.4404568970203399,0.4221257269382477,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.651444137096405,0.2273874431848526,1.0522336959838867,284.94854736328125,284.95001220703125,303.05877685546875,297.4635009765625,299.1954345703125,297.1706237792969,284.94854736328125,1.0,0.6555501818656921,0.4537128806114197,0.4537128806114197,1.0,1.0,-3.2875120639801025,1.1255983114242554,2.1619136333465576,0.3798163533210754,0.9296600222587584,0.9296600222587584,0.0,241.7372131347656,199.0,75670.7109375,0.0,3379.843017578125,1.0,278.1499938964844,282.9375,300.4609069824219,305.3861999511719,293.1499938964844,293.1499938964844,278.1499938964844,36090.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390941023826599,1.0,0.0,0.0,3.77768874168396,3.777714252471924,9.522383379589884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12269.0048828125,0.0,1680.626708984375,1895.4371337890625,0.0,2833.25244140625,0.9339604377746582,1.0,0.0,3.0,1.0,0.0
18017220,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7899361848831177,0.4060813188552856,0.3702527284622192,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8963750600814819,0.6014791131019592,0.5727621912956238,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8192452788352966,0.4541729688644409,0.3211174309253692,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8117189407348633,0.4408651292324066,0.4223678112030029,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6533278226852417,0.2271055281162262,1.0502759218215942,284.9483642578125,284.95001220703125,303.0736389160156,297.4721374511719,299.19482421875,297.17059326171875,284.9483642578125,1.0,0.6534947156906128,0.4524309635162353,0.4524309635162353,1.0,1.0,-3.286409854888916,1.122040867805481,2.1643691062927246,0.3766680359840393,0.928483545780182,0.928483545780182,0.0,238.13677978515625,187.0,75596.0546875,0.0,3357.171630859375,1.0,278.1499938964844,282.93768310546875,300.4697265625,305.39080810546875,293.1499938964844,293.1499938964844,278.1499938964844,36101.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386389017105103,1.0,0.0,0.0,3.7738196849823,3.773844957351685,9.502887223789004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12259.1845703125,0.0,1676.1219482421875,1895.4371337890625,0.0,2829.0009765625,0.9330981373786926,1.0,0.0,3.0,1.0,0.0
18017280,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7899361848831177,0.4060813188552856,0.3702527284622192,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8963750600814819,0.6014791131019592,0.5727621912956238,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8192452788352966,0.4541729688644409,0.3211174309253692,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8117189407348633,0.4408651292324066,0.4223678112030029,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6533278226852417,0.2271055281162262,1.0502759218215942,284.9483642578125,284.95001220703125,303.0736389160156,297.4721374511719,299.19482421875,297.17059326171875,284.9483642578125,1.0,0.6534947156906128,0.4524309635162353,0.4524309635162353,1.0,1.0,-3.286409854888916,1.122040867805481,2.1643691062927246,0.3766680359840393,0.928483545780182,0.928483545780182,0.0,238.13677978515625,187.0,75596.0546875,0.0,3357.171630859375,1.0,278.1499938964844,282.93768310546875,300.4697265625,305.39080810546875,293.1499938964844,293.1499938964844,278.1499938964844,36101.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386389017105103,1.0,0.0,0.0,3.7738196849823,3.773844957351685,9.502887223789004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12259.1845703125,0.0,1676.1219482421875,1895.4371337890625,0.0,2829.0009765625,0.9330981373786926,1.0,0.0,3.0,1.0,0.0
18017340,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.793022632598877,0.405697613954544,0.3697496056556701,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9007267355918884,0.6024864315986633,0.5735474228858948,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8228639364242554,0.4549892842769623,0.3215568363666534,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8151869773864746,0.4412754774093628,0.4225862324237823,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6557202339172363,0.2268494814634323,1.0483118295669556,284.9481811523437,284.95001220703125,303.087890625,297.47900390625,299.1938781738281,297.1705017089844,284.9481811523437,1.0,0.651069164276123,0.451149046421051,0.451149046421051,1.0,1.0,-3.2851786613464355,1.1184241771697998,2.166754722595215,0.3734790980815887,0.9271650910377502,0.9271650910377502,0.0,233.87371826171875,175.0,75512.515625,0.0,3330.509521484375,1.0,278.1499938964844,282.9378967285156,300.4767761230469,305.3930969238281,293.1499938964844,293.1499938964844,278.1499938964844,36113.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382260203361511,1.0,0.0,0.0,3.769471883773804,3.769497156143189,9.48100307596178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12247.26171875,0.0,1671.0726318359375,1895.4371337890625,0.0,2825.145751953125,0.9321296215057372,1.0,0.0,3.0,1.0,0.0
18017400,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.793022632598877,0.405697613954544,0.3697496056556701,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9007267355918884,0.6024864315986633,0.5735474228858948,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8228639364242554,0.4549892842769623,0.3215568363666534,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8151869773864746,0.4412754774093628,0.4225862324237823,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6557202339172363,0.2268494814634323,1.0483118295669556,284.9481811523437,284.95001220703125,303.087890625,297.47900390625,299.1938781738281,297.1705017089844,284.9481811523437,1.0,0.651069164276123,0.451149046421051,0.451149046421051,1.0,1.0,-3.2851786613464355,1.1184241771697998,2.166754722595215,0.3734790980815887,0.9271650910377502,0.9271650910377502,0.0,233.87371826171875,175.0,75512.515625,0.0,3330.509521484375,1.0,278.1499938964844,282.9378967285156,300.4767761230469,305.3930969238281,293.1499938964844,293.1499938964844,278.1499938964844,36113.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382260203361511,1.0,0.0,0.0,3.769471883773804,3.769497156143189,9.48100307596178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12247.26171875,0.0,1671.0726318359375,1895.4371337890625,0.0,2825.145751953125,0.9321296215057372,1.0,0.0,3.0,1.0,0.0
18017460,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7963954210281372,0.4053548574447632,0.3692763447761535,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9053640365600586,0.603377640247345,0.5742165446281433,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8266833424568176,0.4557559788227081,0.3219570815563202,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8188281655311584,0.4416541159152984,0.4227677285671234,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6583799719810486,0.2266359031200409,1.046505570411682,284.9479675292969,284.95001220703125,303.1004333496094,297.4835510253906,299.192626953125,297.1703796386719,284.9479675292969,1.0,0.6485378742218018,0.4499431252479553,0.4499431252479553,1.0,1.0,-3.283942461013794,1.114985704421997,2.168956756591797,0.3704454302787781,0.925798237323761,0.925798237323761,0.0,229.42111206054688,175.0,75426.0703125,0.0,3302.791748046875,1.0,278.1499938964844,282.9381103515625,300.48150634765625,305.3929138183594,293.1499938964844,293.1499938964844,278.1499938964844,36127.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378870487213135,1.0,0.0,0.0,3.764971256256104,3.764996528625488,9.458377121518424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12234.0859375,0.0,1665.862548828125,1895.4371337890625,0.0,2821.98046875,0.9311275482177734,1.0,0.0,3.0,1.0,0.0
18017520,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7967037558555603,0.4053252637386322,0.3692349791526794,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9057950377464294,0.6034542918205261,0.5742734670639038,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8270294666290283,0.455823004245758,0.3219918012619018,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8191567659378052,0.4416870772838592,0.4227830767631531,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6586247682571411,0.2266178429126739,1.0463486909866333,284.9479675292969,284.95001220703125,303.1015014648437,297.4838562011719,299.1925354003906,297.1703491210937,284.94793701171875,1.0,0.6483110785484314,0.4498382806777954,0.4498382806777954,1.0,1.0,-3.283832550048828,1.1146851778030396,2.169147253036499,0.3701803982257843,0.9256764650344848,0.9256764650344848,0.0,229.02256774902344,163.0,75418.3515625,0.0,3300.313720703125,1.0,278.1499938964844,282.9381408691406,300.4818725585937,305.392822265625,293.1499938964844,293.1499938964844,278.1499938964844,36128.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837863028049469,1.0,0.0,0.0,3.7645680904388414,3.764593362808228,9.456351790504414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12232.892578125,0.0,1665.396484375,1895.4371337890625,0.0,2821.75634765625,0.9310377836227416,1.0,0.0,3.0,1.0,0.0
18017580,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8010141253471375,0.4049643576145172,0.3687098026275635,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9118844270706176,0.6043778657913208,0.5749368667602539,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8317943811416626,0.4566722512245178,0.3224218189716339,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8236682415008545,0.442099392414093,0.4229587316513061,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.6620857119560242,0.2264111340045929,1.044393539428711,284.94775390625,284.95001220703125,303.1145324707031,297.4864807128906,299.1908264160156,297.1701354980469,284.9477233886719,1.0,0.6452307105064392,0.4485274851322174,0.4485274851322174,1.0,1.0,-3.282376527786255,1.1108927726745603,2.1714837551116943,0.3668354153633117,0.9240418076515198,0.9240418076515198,0.0,223.60797119140625,151.0,75313.3828125,0.0,3266.7412109375,1.0,278.1499938964844,282.9384765625,300.48468017578125,305.3895568847656,293.1499938964844,293.1499938964844,278.1499938964844,36143.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375446796417236,1.0,0.0,0.0,3.759068965911865,3.759093999862671,9.428744647266284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12215.9345703125,0.0,1659.038818359375,1895.4371337890625,0.0,2818.7841796875,0.9298133254051208,1.0,0.0,3.0,1.0,0.0
18017640,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8010141253471375,0.4049643576145172,0.3687098026275635,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9118844270706176,0.6043778657913208,0.5749368667602539,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8317943811416626,0.4566722512245178,0.3224218189716339,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8236682415008545,0.442099392414093,0.4229587316513061,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.6620857119560242,0.2264111340045929,1.044393539428711,284.94775390625,284.95001220703125,303.1145324707031,297.4864807128906,299.1908264160156,297.1701354980469,284.9477233886719,1.0,0.6452307105064392,0.4485274851322174,0.4485274851322174,1.0,1.0,-3.282376527786255,1.1108927726745603,2.1714837551116943,0.3668354153633117,0.9240418076515198,0.9240418076515198,0.0,223.60797119140625,151.0,75313.3828125,0.0,3266.7412109375,1.0,278.1499938964844,282.9384765625,300.48468017578125,305.3895568847656,293.1499938964844,293.1499938964844,278.1499938964844,36143.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375446796417236,1.0,0.0,0.0,3.759068965911865,3.759093999862671,9.428744647266284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12215.9345703125,0.0,1659.038818359375,1895.4371337890625,0.0,2818.7841796875,0.9298133254051208,1.0,0.0,3.0,1.0,0.0
18017700,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.80340576171875,0.4047878980636596,0.3684438169002533,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.9153225421905518,0.6048227548599243,0.5752454400062561,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8344125151634216,0.4571017324924469,0.3226348459720611,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.826134979724884,0.4423056840896606,0.4230393171310425,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6640310287475586,0.2263166904449463,1.0434210300445557,284.9476318359375,284.95001220703125,303.1208190917969,297.48687744140625,299.1898498535156,297.16998291015625,284.9476318359375,1.0,0.643580436706543,0.4478721022605896,0.4478721022605896,1.0,1.0,-3.281611919403076,1.1089789867401123,2.1726326942443848,0.3651467859745025,0.9231736063957214,0.9231736063957214,0.0,220.71095275878903,151.0,75256.8984375,0.0,3248.821533203125,1.0,278.1499938964844,282.93865966796875,300.4851989746094,305.38677978515625,293.1499938964844,293.1499938964844,278.1499938964844,36151.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374063968658447,1.0,0.0,0.0,3.756102800369263,3.756127834320069,9.413870429852976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12206.4873046875,0.0,1655.612548828125,1895.4371337890625,0.0,2817.4931640625,0.9291526079177856,1.0,0.0,3.0,1.0,0.0
