time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017760,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8059532642364502,0.4046142697334289,0.3681760430335998,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.919014811515808,0.6052569150924683,0.5755396485328674,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8371943235397339,0.4575341939926147,0.32284677028656,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8287481069564819,0.442512184381485,0.4231156408786773,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.6661221981048584,0.2262279391288757,1.0424529314041138,284.9476013183594,284.95001220703125,303.1269836425781,297.48663330078125,299.1890869140625,297.1697998046875,284.9476013183594,1.0,0.6418635249137878,0.4472834467887878,0.4472834467887878,1.0,1.0,-3.2808260917663574,1.1072105169296265,2.1736156940460205,0.3636034429073334,0.9223436713218688,0.9223436713218688,0.0,217.70046997070312,139.0,75200.6953125,0.0,3230.2275390625,1.0,278.1499938964844,282.9389038085937,300.485107421875,305.38336181640625,293.1499938964844,293.1499938964844,278.1499938964844,36156.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837289035320282,1.0,0.0,0.0,3.753093242645264,3.753118276596069,9.398791007697582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12196.8828125,0.0,1652.121826171875,1895.4371337890625,0.0,2816.3974609375,0.9284812211990356,1.0,0.0,3.0,1.0,0.0
18017820,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8113930225372314,0.4042742550373077,0.367635577917099,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9271296858787536,0.6060925722122192,0.5760856866836548,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8432824015617371,0.4584062695503235,0.3232668340206146,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8344457149505615,0.4429252445697784,0.4232562780380249,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.6707584261894226,0.2260665446519851,1.0405315160751345,284.9474792480469,284.95001220703125,303.1387939453125,297.4841003417969,299.1873779296875,297.16943359375,284.9474792480469,1.0,0.6382436156272888,0.4461061656475067,0.4461061656475067,1.0,1.0,-3.27919602394104,1.1036653518676758,2.1755306720733643,0.3605079352855682,0.9206095337867736,0.9206095337867736,0.0,211.36697387695312,127.0,75082.1875,0.0,3191.18798828125,1.0,278.1499938964844,282.9393615722656,300.48309326171875,305.37432861328125,293.1499938964844,293.1499938964844,278.1499938964844,36166.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371227979660034,1.0,0.0,0.0,3.746811628341675,3.746836662292481,9.367355460199178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12176.109375,0.0,1644.8480224609375,1895.4371337890625,0.0,2814.845703125,0.9270785450935364,1.0,0.0,3.0,1.0,0.0
18017880,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8113930225372314,0.4042742550373077,0.367635577917099,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9271296858787536,0.6060925722122192,0.5760856866836548,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8432824015617371,0.4584062695503235,0.3232668340206146,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8344457149505615,0.4429252445697784,0.4232562780380249,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.6707584261894226,0.2260665446519851,1.0405315160751345,284.9474792480469,284.95001220703125,303.1387939453125,297.4841003417969,299.1873779296875,297.16943359375,284.9474792480469,1.0,0.6382436156272888,0.4461061656475067,0.4461061656475067,1.0,1.0,-3.27919602394104,1.1036653518676758,2.1755306720733643,0.3605079352855682,0.9206095337867736,0.9206095337867736,0.0,211.36697387695312,127.0,75082.1875,0.0,3191.18798828125,1.0,278.1499938964844,282.9393615722656,300.48309326171875,305.37432861328125,293.1499938964844,293.1499938964844,278.1499938964844,36166.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371227979660034,1.0,0.0,0.0,3.746811628341675,3.746836662292481,9.367355460199178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12176.109375,0.0,1644.8480224609375,1895.4371337890625,0.0,2814.845703125,0.9270785450935364,1.0,0.0,3.0,1.0,0.0
18017940,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.817341148853302,0.4039440155029297,0.3670879006385803,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9362192749977112,0.6068770885467529,0.5765672922134399,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8501991033554077,0.4592862427234649,0.3236803710460663,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.840900719165802,0.4433373808860779,0.4233792126178741,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6760880947113037,0.2259283512830734,1.038634181022644,284.9472961425781,284.95001220703125,303.1499938964844,297.4786682128906,299.1853332519531,297.1689758300781,284.947265625,1.0,0.6343609690666199,0.4449288547039032,0.4449288547039032,1.0,1.0,-3.2774808406829834,1.1000823974609375,2.177398443222046,0.3573717176914215,0.9186875224113464,0.9186875224113464,0.0,204.595947265625,115.0,74951.3984375,0.0,3149.55224609375,1.0,278.1499938964844,282.9397888183594,300.4778747558594,305.3614807128906,293.1499938964844,293.1499938964844,278.1499938964844,36180.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370154500007629,1.0,0.0,0.0,3.739955425262451,3.7399802207946777,9.333104458164598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12152.2529296875,0.0,1636.955322265625,1895.4371337890625,0.0,2813.84375,0.9255492687225342,1.0,0.0,3.0,1.0,0.0
18018000,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.817341148853302,0.4039440155029297,0.3670879006385803,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9362192749977112,0.6068770885467529,0.5765672922134399,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8501991033554077,0.4592862427234649,0.3236803710460663,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.840900719165802,0.4433373808860779,0.4233792126178741,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6760880947113037,0.2259283512830734,1.038634181022644,284.9472961425781,284.95001220703125,303.1499938964844,297.4786682128906,299.1853332519531,297.1689758300781,284.947265625,1.0,0.6343609690666199,0.4449288547039032,0.4449288547039032,1.0,1.0,-3.2774808406829834,1.1000823974609375,2.177398443222046,0.3573717176914215,0.9186875224113464,0.9186875224113464,0.0,204.595947265625,115.0,74951.3984375,0.0,3149.55224609375,1.0,278.1499938964844,282.9397888183594,300.4778747558594,305.3614807128906,293.1499938964844,293.1499938964844,278.1499938964844,36180.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370154500007629,1.0,0.0,0.0,3.739955425262451,3.7399802207946777,9.333104458164598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12152.2529296875,0.0,1636.955322265625,1895.4371337890625,0.0,2813.84375,0.9255492687225342,1.0,0.0,3.0,1.0,0.0
18018060,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.8335815072059631,0.4076845943927765,0.3690957427024841,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.9584497213363647,0.611833930015564,0.5797662734985352,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.8686206340789795,0.4643712043762207,0.3261346518993377,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.8585634827613831,0.448064923286438,0.4263297021389007,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.6930636763572693,0.2304511070251464,1.051249384880066,284.9710388183594,284.95001220703125,303.1603088378906,297.4705505371094,299.2127685546875,297.2098999023437,284.9718322753906,1.0,0.6306238174438477,0.4437504708766937,0.4437504708766937,1.0,1.0,-3.305377244949341,1.107663869857788,2.1977133750915527,0.3583009839057922,0.9399256706237792,0.9399256706237792,0.0,191.10972595214844,103.0,75527.0234375,0.0,3135.085205078125,1.0,278.1499938964844,282.95220947265625,300.4740295410156,305.3785400390625,293.1499938964844,293.1499938964844,278.1499938964844,35280.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375970125198364,1.0,0.0,0.0,3.75897216796875,3.758997201919556,9.428259204469214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12248.9111328125,0.0,1652.27392578125,1895.4371337890625,0.0,2819.272705078125,0.9294363260269164,1.0,0.0,3.0,1.0,0.0
18018120,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.8335815072059631,0.4076845943927765,0.3690957427024841,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.9584497213363647,0.611833930015564,0.5797662734985352,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.8686206340789795,0.4643712043762207,0.3261346518993377,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.8585634827613831,0.448064923286438,0.4263297021389007,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.6930636763572693,0.2304511070251464,1.051249384880066,284.9710388183594,284.95001220703125,303.1603088378906,297.4705505371094,299.2127685546875,297.2098999023437,284.9718322753906,1.0,0.6306238174438477,0.4437504708766937,0.4437504708766937,1.0,1.0,-3.305377244949341,1.107663869857788,2.1977133750915527,0.3583009839057922,0.9399256706237792,0.9399256706237792,0.0,191.10972595214844,103.0,75527.0234375,0.0,3135.085205078125,1.0,278.1499938964844,282.95220947265625,300.4740295410156,305.3785400390625,293.1499938964844,293.1499938964844,278.1499938964844,35280.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375970125198364,1.0,0.0,0.0,3.75897216796875,3.758997201919556,9.428259204469214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12248.9111328125,0.0,1652.27392578125,1895.4371337890625,0.0,2819.272705078125,0.9294363260269164,1.0,0.0,3.0,1.0,0.0
18018180,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.85084468126297,0.409396767616272,0.370488166809082,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.9791964888572692,0.6147826910018921,0.5824034810066223,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.8886805772781372,0.4674875736236572,0.3281961381435394,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.8779931664466858,0.4509353041648865,0.4288734197616577,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.7109711766242981,0.2333186864852905,1.063301920890808,284.9718933105469,284.95001220703125,303.1694641113281,297.4602966308594,299.2241516113281,297.2279052734375,284.9716796875,1.0,0.6269569396972656,0.4425721168518066,0.4425721168518066,1.0,1.0,-3.33026385307312,1.1139976978302002,2.21626615524292,0.3593860268592834,0.9558890461921692,0.9558890461921692,0.0,178.42930603027344,91.0,76204.953125,0.0,3118.11376953125,1.0,278.1499938964844,282.9410400390625,300.4706115722656,305.4247131347656,293.1499938964844,293.1499938964844,278.1499938964844,34910.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397836685180664,1.0,0.0,0.0,3.802423000335693,3.802448272705078,9.647485512687126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12366.654296875,0.0,1700.961181640625,1895.4371337890625,0.0,2839.694091796875,0.9387637972831726,1.0,0.0,3.0,1.0,0.0
18018240,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.85084468126297,0.409396767616272,0.370488166809082,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.9791964888572692,0.6147826910018921,0.5824034810066223,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.8886805772781372,0.4674875736236572,0.3281961381435394,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.8779931664466858,0.4509353041648865,0.4288734197616577,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.7109711766242981,0.2333186864852905,1.063301920890808,284.9718933105469,284.95001220703125,303.1694641113281,297.4602966308594,299.2241516113281,297.2279052734375,284.9716796875,1.0,0.6269569396972656,0.4425721168518066,0.4425721168518066,1.0,1.0,-3.33026385307312,1.1139976978302002,2.21626615524292,0.3593860268592834,0.9558890461921692,0.9558890461921692,0.0,178.42930603027344,91.0,76204.953125,0.0,3118.11376953125,1.0,278.1499938964844,282.9410400390625,300.4706115722656,305.4247131347656,293.1499938964844,293.1499938964844,278.1499938964844,34910.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397836685180664,1.0,0.0,0.0,3.802423000335693,3.802448272705078,9.647485512687126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12366.654296875,0.0,1700.961181640625,1895.4371337890625,0.0,2839.694091796875,0.9387637972831726,1.0,0.0,3.0,1.0,0.0
18018300,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8587592840194702,0.409885823726654,0.3707930445671081,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.9874102473258972,0.6158148646354675,0.5832518339157104,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8977988958358765,0.4686256051063537,0.32889524102211,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8868901133537292,0.4519633650779724,0.429713636636734,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.7183123230934143,0.2343252152204513,1.0672610998153689,284.9673767089844,284.95001220703125,303.1736145019531,297.45440673828125,299.22607421875,297.2319641113281,284.9670715332031,1.0,0.6250911355018616,0.4419829249382019,0.4419829249382019,1.0,1.0,-3.3382701873779297,1.1154865026474,2.22278356552124,0.3591906130313873,0.959157645702362,0.959157645702362,0.0,173.07669067382812,91.0,76435.5390625,0.0,3105.319580078125,1.0,278.1499938964844,282.9331359863281,300.4654235839844,305.43798828125,293.1499938964844,293.1499938964844,278.1499938964844,35004.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409427404403687,1.0,0.0,0.0,3.8201825618743896,3.8202080726623535,9.737815389598836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12404.400390625,0.0,1723.0784912109375,1895.4371337890625,0.0,2850.524658203125,0.9427922964096068,1.0,0.0,3.0,1.0,0.0
18018360,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.8666192889213562,0.4102566540241241,0.3709778487682342,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.9947500824928284,0.6166878938674927,0.5839327573776245,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.9068166017532348,0.4696091413497925,0.329475075006485,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.8956360816955566,0.4528443217277527,0.4303997457027435,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.7250832319259644,0.2351575940847396,1.070378065109253,284.9623107910156,284.95001220703125,303.177490234375,297.447998046875,299.2253112792969,297.2342529296875,284.9620056152344,1.0,0.6231939792633057,0.4410781860351562,0.4410781860351562,1.0,1.0,-3.3445844650268555,1.1155776977539062,2.22900652885437,0.3579608201980591,0.9603429436683656,0.9603429436683656,0.0,168.07029724121094,79.0,76597.3984375,0.0,3090.706298828125,1.0,278.1499938964844,282.9256591796875,300.4585876464844,305.4447021484375,293.1499938964844,293.1499938964844,278.1499938964844,35161.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419768214225769,1.0,0.0,0.0,3.834193468093872,3.834219217300415,9.80937443273433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12429.671875,0.0,1741.3223876953125,1895.4371337890625,0.0,2860.18994140625,0.9460310339927672,1.0,0.0,3.0,1.0,0.0
18018420,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8779208064079285,0.4107563197612762,0.3712466359138489,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9990000128746032,0.6189308762550354,0.5746816992759705,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9208847284317015,0.471281498670578,0.3305096328258514,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9083833694458008,0.4543124735355377,0.4316084682941437,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.734659731388092,0.2364591509103775,1.0755068063735962,284.94708251953125,284.95001220703125,303.1844482421875,297.4338073730469,299.2214050292969,297.237548828125,284.9462280273437,1.0,0.6191911697387695,0.4392687082290649,0.4392687082290649,1.0,1.0,-3.343236923217773,1.110393524169922,2.232843399047852,0.3535373508930206,0.9531671404838562,0.9531671404838562,0.0,161.10972595214844,67.0,76594.3828125,0.0,3047.51123046875,1.0,278.1499938964844,282.9098815917969,300.44146728515625,305.4367980957031,293.1499938964844,293.1499938964844,278.1499938964844,35705.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435050249099731,1.0,0.0,0.0,3.8469431400299072,3.84696888923645,9.874720490188338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12424.0068359375,0.0,1761.1949462890625,1895.4371337890625,0.0,2874.479736328125,0.9491780996322632,1.0,0.0,3.0,1.0,0.0
18018480,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8779208064079285,0.4107563197612762,0.3712466359138489,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9990000128746032,0.6189308762550354,0.5746816992759705,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9208847284317015,0.471281498670578,0.3305096328258514,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9083833694458008,0.4543124735355377,0.4316084682941437,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.734659731388092,0.2364591509103775,1.0755068063735962,284.94708251953125,284.95001220703125,303.1844482421875,297.4338073730469,299.2214050292969,297.237548828125,284.9462280273437,1.0,0.6191911697387695,0.4392687082290649,0.4392687082290649,1.0,1.0,-3.343236923217773,1.110393524169922,2.232843399047852,0.3535373508930206,0.9531671404838562,0.9531671404838562,0.0,161.10972595214844,67.0,76594.3828125,0.0,3047.51123046875,1.0,278.1499938964844,282.9098815917969,300.44146728515625,305.4367980957031,293.1499938964844,293.1499938964844,278.1499938964844,35705.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435050249099731,1.0,0.0,0.0,3.8469431400299072,3.84696888923645,9.874720490188338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12424.0068359375,0.0,1761.1949462890625,1895.4371337890625,0.0,2874.479736328125,0.9491780996322632,1.0,0.0,3.0,1.0,0.0
18018540,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.8860175609588623,0.4110464453697204,0.3713682293891907,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.9990000128746032,0.6232398748397827,0.5595946907997131,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.9314397573471068,0.4727070033550262,0.3313968479633331,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.918331265449524,0.4555257856845855,0.432614266872406,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.7415728569030762,0.2374310493469238,1.0793073177337646,284.93524169921875,284.95001220703125,303.1903991699219,297.41778564453125,299.2191467285156,297.2449645996094,284.9349975585937,1.0,0.6148347854614258,0.4374592304229736,0.4374592304229736,1.0,1.0,-3.3315269947052,1.101367473602295,2.2301595211029053,0.3471936881542206,0.9382661581039428,0.9382661581039428,0.0,156.0238037109375,55.0,76206.7421875,0.0,2993.546630859375,1.0,278.1499938964844,282.9029541015625,300.4199523925781,305.3946228027344,293.1499938964844,293.1499938964844,278.1499938964844,36406.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438982963562012,1.0,0.0,0.0,3.83210563659668,3.8321316242218018,9.798694691198762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12346.9931640625,0.0,1748.55419921875,1895.4371337890625,0.0,2878.15771484375,0.9463131427764891,1.0,0.0,3.0,1.0,0.0
18018600,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.8860175609588623,0.4110464453697204,0.3713682293891907,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.9990000128746032,0.6232398748397827,0.5595946907997131,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.9314397573471068,0.4727070033550262,0.3313968479633331,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.918331265449524,0.4555257856845855,0.432614266872406,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.7415728569030762,0.2374310493469238,1.0793073177337646,284.93524169921875,284.95001220703125,303.1903991699219,297.41778564453125,299.2191467285156,297.2449645996094,284.9349975585937,1.0,0.6148347854614258,0.4374592304229736,0.4374592304229736,1.0,1.0,-3.3315269947052,1.101367473602295,2.2301595211029053,0.3471936881542206,0.9382661581039428,0.9382661581039428,0.0,156.0238037109375,55.0,76206.7421875,0.0,2993.546630859375,1.0,278.1499938964844,282.9029541015625,300.4199523925781,305.3946228027344,293.1499938964844,293.1499938964844,278.1499938964844,36406.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438982963562012,1.0,0.0,0.0,3.83210563659668,3.8321316242218018,9.798694691198762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12346.9931640625,0.0,1748.55419921875,1895.4371337890625,0.0,2878.15771484375,0.9463131427764891,1.0,0.0,3.0,1.0,0.0
18018660,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.8948889970779419,0.41132652759552,0.3714413940906524,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.9990000128746032,0.6291487812995911,0.543678343296051,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.9427506327629088,0.4740973711013794,0.3322265446186065,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.9294398427009584,0.4566811323165893,0.4335223734378814,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.7490261793136597,0.2382752001285553,1.082305669784546,284.9344482421875,284.95001220703125,303.19537353515625,297.4001159667969,299.2234191894531,297.2583312988281,284.9344177246094,1.0,0.6101251244544983,0.436344712972641,0.436344712972641,1.0,1.0,-3.318169593811035,1.0934654474258425,2.224704027175904,0.3423882126808166,0.9273285865783693,0.9273285865783693,0.0,150.75152587890625,43.0,75725.9921875,0.0,2934.83154296875,1.0,278.1499938964844,282.9064025878906,300.3984680175781,305.34161376953125,293.1499938964844,293.1499938964844,278.1499938964844,36699.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843444287776947,1.0,0.0,0.0,3.804873466491699,3.804899215698242,9.659923989602248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12256.8583984375,0.0,1717.8492431640625,1895.4371337890625,0.0,2873.91162109375,0.940433144569397,1.0,0.0,3.0,1.0,0.0
18018720,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.8948889970779419,0.41132652759552,0.3714413940906524,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.9990000128746032,0.6291487812995911,0.543678343296051,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.9427506327629088,0.4740973711013794,0.3322265446186065,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.9294398427009584,0.4566811323165893,0.4335223734378814,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.7490261793136597,0.2382752001285553,1.082305669784546,284.9344482421875,284.95001220703125,303.19537353515625,297.4001159667969,299.2234191894531,297.2583312988281,284.9344177246094,1.0,0.6101251244544983,0.436344712972641,0.436344712972641,1.0,1.0,-3.318169593811035,1.0934654474258425,2.224704027175904,0.3423882126808166,0.9273285865783693,0.9273285865783693,0.0,150.75152587890625,43.0,75725.9921875,0.0,2934.83154296875,1.0,278.1499938964844,282.9064025878906,300.3984680175781,305.34161376953125,293.1499938964844,293.1499938964844,278.1499938964844,36699.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843444287776947,1.0,0.0,0.0,3.804873466491699,3.804899215698242,9.659923989602248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12256.8583984375,0.0,1717.8492431640625,1895.4371337890625,0.0,2873.91162109375,0.940433144569397,1.0,0.0,3.0,1.0,0.0
18018780,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.9047430157661438,0.4116197526454925,0.3715217709541321,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.9990000128746032,0.636135995388031,0.5267799496650696,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.9547144770622252,0.4754887521266937,0.3330519497394562,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.941585123538971,0.4578258097171783,0.4344108998775482,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.7573311924934387,0.2390901297330856,1.0850738286972046,284.93603515625,284.95001220703125,303.1994323730469,297.380859375,299.2308349609375,297.2767944335937,284.9360656738281,1.0,0.6050793528556824,0.4352302253246307,0.4352302253246307,1.0,1.0,-3.3033368587493896,1.0850805044174194,2.21825647354126,0.3374312222003937,0.9187190532684326,0.9187190532684326,0.0,145.27650451660156,61.0,75220.5390625,0.0,2872.289794921875,1.0,278.1499938964844,282.9122314453125,300.3775634765625,305.28729248046875,293.1499938964844,293.1499938964844,278.1499938964844,36791.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427073359489441,1.0,0.0,0.0,3.774792909622192,3.774818181991577,9.50778883179737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12164.1953125,0.0,1682.6126708984375,1895.4371337890625,0.0,2867.02001953125,0.9337602257728576,1.0,0.0,3.0,1.0,0.0
18018840,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.9047430157661438,0.4116197526454925,0.3715217709541321,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.9990000128746032,0.636135995388031,0.5267799496650696,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.9547144770622252,0.4754887521266937,0.3330519497394562,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.941585123538971,0.4578258097171783,0.4344108998775482,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.7573311924934387,0.2390901297330856,1.0850738286972046,284.93603515625,284.95001220703125,303.1994323730469,297.380859375,299.2308349609375,297.2767944335937,284.9360656738281,1.0,0.6050793528556824,0.4352302253246307,0.4352302253246307,1.0,1.0,-3.3033368587493896,1.0850805044174194,2.21825647354126,0.3374312222003937,0.9187190532684326,0.9187190532684326,0.0,145.27650451660156,61.0,75220.5390625,0.0,2872.289794921875,1.0,278.1499938964844,282.9122314453125,300.3775634765625,305.28729248046875,293.1499938964844,293.1499938964844,278.1499938964844,36791.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427073359489441,1.0,0.0,0.0,3.774792909622192,3.774818181991577,9.50778883179737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12164.1953125,0.0,1682.6126708984375,1895.4371337890625,0.0,2867.02001953125,0.9337602257728576,1.0,0.0,3.0,1.0,0.0
18018900,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.9093713164329528,0.4117732048034668,0.3715801239013672,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.9990000128746032,0.6398424506187439,0.5194575786590576,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.9599007964134216,0.4761878848075866,0.3334763348102569,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.94694721698761,0.4584002196788788,0.4348690211772918,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.761154294013977,0.2395029366016388,1.086527943611145,284.9381408691406,284.95001220703125,303.2011413574219,297.3706970214844,299.2350769042969,297.286865234375,284.9382629394531,1.0,0.603072464466095,0.4346729815006256,0.4346729815006256,1.0,1.0,-3.297407627105713,1.0814459323883057,2.215961456298828,0.3351168930530548,0.9159694314002992,0.9159694314002992,0.0,142.97085571289062,61.0,75003.21875,0.0,2846.784423828125,1.0,278.1499938964844,282.9161071777344,300.3671569824219,305.2613830566406,293.1499938964844,293.1499938964844,278.1499938964844,36763.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423321843147278,1.0,0.0,0.0,3.7607381343841553,3.76076340675354,9.437120525035424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12123.8349609375,0.0,1665.7847900390625,1895.4371337890625,0.0,2863.512451171875,0.9306089282035828,1.0,0.0,3.0,1.0,0.0
18018960,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.9137417674064636,0.4119300246238708,0.3716515600681305,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.9990000128746032,0.6435775756835938,0.5129274129867554,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.9645192623138428,0.4768881201744079,0.3339091837406158,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.9517644047737122,0.4589753150939941,0.4353380799293518,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.7647045850753784,0.2399201542139053,1.0880483388900757,284.9407653808594,284.95001220703125,303.20263671875,297.36016845703125,299.2398681640625,297.2966003417969,284.94091796875,1.0,0.6013290882110596,0.4342941045761108,0.4342941045761108,1.0,1.0,-3.2925515174865723,1.0786389112472534,2.2139127254486084,0.3334197998046875,0.914447546005249,0.914447546005249,0.0,140.95956420898438,81.0,74827.7265625,0.0,2825.267333984375,1.0,278.1499938964844,282.9199523925781,300.3568725585937,305.238037109375,293.1499938964844,293.1499938964844,278.1499938964844,36679.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842017650604248,1.0,0.0,0.0,3.748943567276001,3.748968601226807,9.378018717143276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12091.1162109375,0.0,1651.2794189453125,1895.4371337890625,0.0,2860.571533203125,0.9279241561889648,1.0,0.0,3.0,1.0,0.0
18019020,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.9212968349456788,0.4122363626956939,0.3718193471431732,297.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.9990000128746032,0.6509504318237305,0.5022609233856201,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.972061038017273,0.4782725572586059,0.3347886800765991,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.9597039818763732,0.4601138532161712,0.436297059059143,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.7708575129508972,0.2407563179731369,1.0912460088729858,284.9451904296875,284.95001220703125,303.2049865722656,297.3381652832031,299.248291015625,297.3140563964844,284.9453125,1.0,0.5987352728843689,0.4335363507270813,0.4335363507270813,1.0,1.0,-3.2859761714935303,1.074245810508728,2.2117302417755127,0.3305512070655823,0.9132323861122132,0.9132323861122132,0.0,137.78306579589844,101.0,74575.4375,0.0,2793.694091796875,1.0,278.1499938964844,282.9256591796875,300.3363037109375,305.19854736328125,293.1499938964844,293.1499938964844,278.1499938964844,36468.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416771292686462,1.0,0.0,0.0,3.7319936752319336,3.73201847076416,9.29340956190572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12042.7470703125,0.0,1629.9046630859375,1895.4371337890625,0.0,2857.388671875,0.9239899516105652,1.0,0.0,3.0,1.0,0.0
18019080,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.9212968349456788,0.4122363626956939,0.3718193471431732,297.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.9990000128746032,0.6509504318237305,0.5022609233856201,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.972061038017273,0.4782725572586059,0.3347886800765991,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.9597039818763732,0.4601138532161712,0.436297059059143,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.7708575129508972,0.2407563179731369,1.0912460088729858,284.9451904296875,284.95001220703125,303.2049865722656,297.3381652832031,299.248291015625,297.3140563964844,284.9453125,1.0,0.5987352728843689,0.4335363507270813,0.4335363507270813,1.0,1.0,-3.2859761714935303,1.074245810508728,2.2117302417755127,0.3305512070655823,0.9132323861122132,0.9132323861122132,0.0,137.78306579589844,101.0,74575.4375,0.0,2793.694091796875,1.0,278.1499938964844,282.9256591796875,300.3363037109375,305.19854736328125,293.1499938964844,293.1499938964844,278.1499938964844,36468.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416771292686462,1.0,0.0,0.0,3.7319936752319336,3.73201847076416,9.29340956190572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12042.7470703125,0.0,1629.9046630859375,1895.4371337890625,0.0,2857.388671875,0.9239899516105652,1.0,0.0,3.0,1.0,0.0
18019140,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9269530773162842,0.4125314354896545,0.3720089197158813,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9990000128746032,0.6579700112342834,0.4946724474430084,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9774837493896484,0.4795886576175689,0.3356558382511139,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.965473175048828,0.4612370431423187,0.4372745752334595,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.775624692440033,0.2415745854377746,1.0945515632629397,284.9481201171875,284.95001220703125,303.2065734863281,297.3149719238281,299.2543334960937,297.3279113769531,284.9482116699219,1.0,0.5972365736961365,0.4327785968780517,0.4327785968780517,1.0,1.0,-3.283266544342041,1.071282148361206,2.211984395980835,0.3282604813575744,0.9133571982383728,0.9133571982383728,0.0,135.64662170410156,121.0,74426.46875,0.0,2776.091552734375,1.0,278.1499938964844,282.9287109375,300.3149108886719,305.1657409667969,293.1499938964844,293.1499938964844,278.1499938964844,36280.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841731607913971,1.0,0.0,0.0,3.722276449203491,3.7223012447357178,9.24507730815094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12011.486328125,0.0,1617.2196044921875,1895.4371337890625,0.0,2857.897705078125,0.9216813445091248,1.0,0.0,3.0,1.0,0.0
18019200,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9269530773162842,0.4125314354896545,0.3720089197158813,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9990000128746032,0.6579700112342834,0.4946724474430084,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9774837493896484,0.4795886576175689,0.3356558382511139,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.965473175048828,0.4612370431423187,0.4372745752334595,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.775624692440033,0.2415745854377746,1.0945515632629397,284.9481201171875,284.95001220703125,303.2065734863281,297.3149719238281,299.2543334960937,297.3279113769531,284.9482116699219,1.0,0.5972365736961365,0.4327785968780517,0.4327785968780517,1.0,1.0,-3.283266544342041,1.071282148361206,2.211984395980835,0.3282604813575744,0.9133571982383728,0.9133571982383728,0.0,135.64662170410156,121.0,74426.46875,0.0,2776.091552734375,1.0,278.1499938964844,282.9287109375,300.3149108886719,305.1657409667969,293.1499938964844,293.1499938964844,278.1499938964844,36280.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841731607913971,1.0,0.0,0.0,3.722276449203491,3.7223012447357178,9.24507730815094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12011.486328125,0.0,1617.2196044921875,1895.4371337890625,0.0,2857.897705078125,0.9216813445091248,1.0,0.0,3.0,1.0,0.0
18019260,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9305274486541748,0.4128128588199615,0.3722186088562011,297.521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9990000128746032,0.6644726395606995,0.4900862574577331,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.980941891670227,0.4808134734630584,0.336484283208847,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9691950082778932,0.4623454809188843,0.4382713735103607,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7788824439048767,0.2423563152551651,1.0978645086288452,284.9498596191406,284.95001220703125,303.2074279785156,297.2906799316406,299.2565612792969,297.3376159667969,284.949951171875,1.0,0.596771240234375,0.4317788779735565,0.4317788779735565,1.0,1.0,-3.284178733825684,1.069046139717102,2.215132713317871,0.325897067785263,0.914094865322113,0.914094865322113,0.0,134.481689453125,141.0,74348.1171875,0.0,2771.479736328125,1.0,278.1499938964844,282.9296264648437,300.2922668457031,305.1368408203125,293.1499938964844,293.1499938964844,278.1499938964844,36139.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421140313148499,1.0,0.0,0.0,3.717739343643189,3.717764139175415,9.222553671861532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11991.5810546875,0.0,1610.906494140625,1895.4371337890625,0.0,2861.472900390625,0.9205623269081116,1.0,0.0,3.0,1.0,0.0
18019320,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9305274486541748,0.4128128588199615,0.3722186088562011,297.521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9990000128746032,0.6644726395606995,0.4900862574577331,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.980941891670227,0.4808134734630584,0.336484283208847,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9691950082778932,0.4623454809188843,0.4382713735103607,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7788824439048767,0.2423563152551651,1.0978645086288452,284.9498596191406,284.95001220703125,303.2074279785156,297.2906799316406,299.2565612792969,297.3376159667969,284.949951171875,1.0,0.596771240234375,0.4317788779735565,0.4317788779735565,1.0,1.0,-3.284178733825684,1.069046139717102,2.215132713317871,0.325897067785263,0.914094865322113,0.914094865322113,0.0,134.481689453125,141.0,74348.1171875,0.0,2771.479736328125,1.0,278.1499938964844,282.9296264648437,300.2922668457031,305.1368408203125,293.1499938964844,293.1499938964844,278.1499938964844,36139.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421140313148499,1.0,0.0,0.0,3.717739343643189,3.717764139175415,9.222553671861532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11991.5810546875,0.0,1610.906494140625,1895.4371337890625,0.0,2861.472900390625,0.9205623269081116,1.0,0.0,3.0,1.0,0.0
18019380,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9319108724594116,0.4130638539791107,0.3724331259727478,297.5328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9990000128746032,0.6703647971153259,0.488499641418457,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9825567603111268,0.4819760620594024,0.3372873365879059,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9709367752075196,0.4634225368499756,0.4392724335193634,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7805299758911133,0.2430892288684845,1.1011178493499756,284.9512939453125,284.95001220703125,303.2076110839844,297.2654113769531,299.2559509277344,297.3431396484375,284.9513854980469,1.0,0.5973118543624878,0.4307791590690613,0.4307791590690613,1.0,1.0,-3.288607358932495,1.0680761337280271,2.220531225204468,0.3240209519863128,0.9156506657600404,0.9156506657600404,0.0,134.26101684570312,161.0,74337.84375,0.0,2779.477294921875,1.0,278.1499938964844,282.92926025390625,300.26837158203125,305.11114501953125,293.1499938964844,293.1499938964844,278.1499938964844,36020.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427709937095642,1.0,0.0,0.0,3.717564821243286,3.7175893783569336,9.221686809723906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11982.548828125,0.0,1609.8040771484375,1895.4371337890625,0.0,2867.615234375,0.9204410910606384,1.0,0.0,3.0,1.0,0.0
18019440,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9319108724594116,0.4130638539791107,0.3724331259727478,297.5328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9990000128746032,0.6703647971153259,0.488499641418457,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9825567603111268,0.4819760620594024,0.3372873365879059,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9709367752075196,0.4634225368499756,0.4392724335193634,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7805299758911133,0.2430892288684845,1.1011178493499756,284.9512939453125,284.95001220703125,303.2076110839844,297.2654113769531,299.2559509277344,297.3431396484375,284.9513854980469,1.0,0.5973118543624878,0.4307791590690613,0.4307791590690613,1.0,1.0,-3.288607358932495,1.0680761337280271,2.220531225204468,0.3240209519863128,0.9156506657600404,0.9156506657600404,0.0,134.26101684570312,161.0,74337.84375,0.0,2779.477294921875,1.0,278.1499938964844,282.92926025390625,300.26837158203125,305.11114501953125,293.1499938964844,293.1499938964844,278.1499938964844,36020.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427709937095642,1.0,0.0,0.0,3.717564821243286,3.7175893783569336,9.221686809723906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11982.548828125,0.0,1609.8040771484375,1895.4371337890625,0.0,2867.615234375,0.9204410910606384,1.0,0.0,3.0,1.0,0.0
18019500,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.9318029284477234,0.413176953792572,0.3725399971008301,297.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.9990000128746032,0.6730604767799377,0.4887854158878326,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.9827248454093932,0.4825403094291687,0.3376839756965637,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.9711094498634338,0.4639477729797363,0.439771831035614,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.7807586193084717,0.2434353232383728,1.1027085781097412,284.95196533203125,284.95001220703125,303.2074584960937,297.2524719238281,299.2546081542969,297.3443298339844,284.9520263671875,1.0,0.5979401469230652,0.4302792847156524,0.4302792847156524,1.0,1.0,-3.292072534561157,1.06804621219635,2.2240262031555176,0.323260486125946,0.9167324900627136,0.9167324900627136,0.0,134.4871063232422,161.0,74355.921875,0.0,2787.97900390625,1.0,278.1499938964844,282.9286499023437,300.25604248046875,305.09942626953125,293.1499938964844,293.1499938964844,278.1499938964844,35966.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431921005249023,1.0,0.0,0.0,3.7189571857452393,3.718981742858887,9.228595558852248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11981.7705078125,0.0,1610.9967041015625,1895.4371337890625,0.0,2871.552978515625,0.9207162857055664,1.0,0.0,3.0,1.0,0.0
18019560,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.9311690330505372,0.4132814407348633,0.3726461231708526,297.5362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.9990000128746032,0.6755750775337219,0.4897809028625488,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.9824782013893129,0.4830949902534485,0.3380787670612335,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.9708265066146852,0.4644635915756225,0.4402697384357452,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.7805936336517334,0.2437667399644851,1.1042698621749878,284.9525451660156,284.95001220703125,303.2071533203125,297.23931884765625,299.2523498535156,297.3445129394531,284.9526062011719,1.0,0.5988016724586487,0.4297222793102264,0.4297222793102264,1.0,1.0,-3.296346664428711,1.068169116973877,2.228177547454834,0.3224737048149109,0.917954683303833,0.917954683303833,0.0,134.9341583251953,181.0,74386.328125,0.0,2799.437744140625,1.0,278.1499938964844,282.9277648925781,300.2434997558594,305.0883483886719,293.1499938964844,293.1499938964844,278.1499938964844,35918.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436688184738159,1.0,0.0,0.0,3.721205234527588,3.7212300300598153,9.239756764145568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11982.97265625,0.0,1613.216064453125,1895.4371337890625,0.0,2876.011474609375,0.9211863279342652,1.0,0.0,3.0,1.0,0.0
