time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019620,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.9285482168197632,0.4134679734706878,0.3728561699390411,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.9990000128746032,0.6800937652587891,0.4936166703701019,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.980905830860138,0.484182596206665,0.3388659656047821,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.9690746068954468,0.4654703736305237,0.4412610828876495,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7792494297027588,0.2443889081478119,1.1073039770126345,284.95367431640625,284.95001220703125,303.20611572265625,297.2124938964844,299.2460021972656,297.3421630859375,284.9537658691406,1.0,0.601130485534668,0.4286082684993744,0.4286082684993744,1.0,1.0,-3.306993246078491,1.0691494941711426,2.2378437519073486,0.3211681246757507,0.9209054708480836,0.9209054708480836,0.0,136.40771484375,201.0,74482.4765625,0.0,2830.12890625,1.0,278.1499938964844,282.9253845214844,300.2177734375,305.06787109375,293.1499938964844,293.1499938964844,278.1499938964844,35827.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447641730308533,1.0,0.0,0.0,3.7278990745544434,3.72792387008667,9.273028922507364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11990.994140625,0.0,1620.258544921875,1895.4371337890625,0.0,2886.25732421875,0.9226256608963012,1.0,0.0,3.0,1.0,0.0
18019680,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.9285482168197632,0.4134679734706878,0.3728561699390411,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.9990000128746032,0.6800937652587891,0.4936166703701019,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.980905830860138,0.484182596206665,0.3388659656047821,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.9690746068954468,0.4654703736305237,0.4412610828876495,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7792494297027588,0.2443889081478119,1.1073039770126345,284.95367431640625,284.95001220703125,303.20611572265625,297.2124938964844,299.2460021972656,297.3421630859375,284.9537658691406,1.0,0.601130485534668,0.4286082684993744,0.4286082684993744,1.0,1.0,-3.306993246078491,1.0691494941711426,2.2378437519073486,0.3211681246757507,0.9209054708480836,0.9209054708480836,0.0,136.40771484375,201.0,74482.4765625,0.0,2830.12890625,1.0,278.1499938964844,282.9253845214844,300.2177734375,305.06787109375,293.1499938964844,293.1499938964844,278.1499938964844,35827.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447641730308533,1.0,0.0,0.0,3.7278990745544434,3.72792387008667,9.273028922507364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11990.994140625,0.0,1620.258544921875,1895.4371337890625,0.0,2886.25732421875,0.9226256608963012,1.0,0.0,3.0,1.0,0.0
18019740,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.924060881137848,0.4136229455471039,0.3730636835098266,297.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.9990000128746032,0.6838087439537048,0.5000708103179932,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.9777780771255492,0.4852456450462341,0.3396546244621277,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.9656197428703308,0.4664416313171386,0.4422460794448852,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.7765032052993774,0.2449491769075393,1.1101949214935305,284.954833984375,284.95001220703125,303.2045593261719,297.1850891113281,299.2370910644531,297.3360290527344,284.9549255371094,1.0,0.6043217778205872,0.4274942874908447,0.4274942874908447,1.0,1.0,-3.320611000061035,1.071189522743225,2.2494215965271,0.3202615082263946,0.9246534705162048,0.9246534705162048,0.0,138.718505859375,221.0,74629.3671875,0.0,2872.0576171875,1.0,278.1499938964844,282.9222412109375,300.1913146972656,305.0499267578125,293.1499938964844,293.1499938964844,278.1499938964844,35742.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460479974746704,1.0,0.0,0.0,3.737754821777344,3.7377796173095694,9.322124014943256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12007.1982421875,0.0,1631.036376953125,1895.4371337890625,0.0,2898.270263671875,0.9247798323631288,1.0,0.0,3.0,1.0,0.0
18019800,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.924060881137848,0.4136229455471039,0.3730636835098266,297.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.9990000128746032,0.6838087439537048,0.5000708103179932,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.9777780771255492,0.4852456450462341,0.3396546244621277,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.9656197428703308,0.4664416313171386,0.4422460794448852,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.7765032052993774,0.2449491769075393,1.1101949214935305,284.954833984375,284.95001220703125,303.2045593261719,297.1850891113281,299.2370910644531,297.3360290527344,284.9549255371094,1.0,0.6043217778205872,0.4274942874908447,0.4274942874908447,1.0,1.0,-3.320611000061035,1.071189522743225,2.2494215965271,0.3202615082263946,0.9246534705162048,0.9246534705162048,0.0,138.718505859375,221.0,74629.3671875,0.0,2872.0576171875,1.0,278.1499938964844,282.9222412109375,300.1913146972656,305.0499267578125,293.1499938964844,293.1499938964844,278.1499938964844,35742.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460479974746704,1.0,0.0,0.0,3.737754821777344,3.7377796173095694,9.322124014943256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12007.1982421875,0.0,1631.036376953125,1895.4371337890625,0.0,2898.270263671875,0.9247798323631288,1.0,0.0,3.0,1.0,0.0
18019860,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.917844533920288,0.4137449562549591,0.3732687830924988,297.5032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9990000128746032,0.6866025924682617,0.5091446042060852,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9730390906333924,0.4862905442714691,0.3404504358768463,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.96042138338089,0.4673759639263153,0.44322469830513,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.772432267665863,0.2454416900873184,1.1129212379455566,284.9558410644531,284.95001220703125,303.2024841308594,297.1571655273437,299.2248840332031,297.3261108398437,284.9559326171875,1.0,0.6083807945251465,0.4262067079544067,0.4262067079544067,1.0,1.0,-3.337181806564331,1.0738271474838257,2.263354778289795,0.3192952871322632,0.9290245175361632,0.9290245175361632,0.0,141.894775390625,241.0,74818.2734375,0.0,2925.58349609375,1.0,278.1499938964844,282.91815185546875,300.16424560546875,305.0342712402344,293.1499938964844,293.1499938964844,278.1499938964844,35669.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475041389465332,1.0,0.0,0.0,3.7504594326019287,3.7504844665527344,9.385604471390252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12030.1787109375,0.0,1645.2923583984375,1895.4371337890625,0.0,2911.89990234375,0.9275823831558228,1.0,0.0,3.0,1.0,0.0
18019920,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.917844533920288,0.4137449562549591,0.3732687830924988,297.5032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9990000128746032,0.6866025924682617,0.5091446042060852,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9730390906333924,0.4862905442714691,0.3404504358768463,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.96042138338089,0.4673759639263153,0.44322469830513,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.772432267665863,0.2454416900873184,1.1129212379455566,284.9558410644531,284.95001220703125,303.2024841308594,297.1571655273437,299.2248840332031,297.3261108398437,284.9559326171875,1.0,0.6083807945251465,0.4262067079544067,0.4262067079544067,1.0,1.0,-3.337181806564331,1.0738271474838257,2.263354778289795,0.3192952871322632,0.9290245175361632,0.9290245175361632,0.0,141.894775390625,241.0,74818.2734375,0.0,2925.58349609375,1.0,278.1499938964844,282.91815185546875,300.16424560546875,305.0342712402344,293.1499938964844,293.1499938964844,278.1499938964844,35669.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475041389465332,1.0,0.0,0.0,3.7504594326019287,3.7504844665527344,9.385604471390252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12030.1787109375,0.0,1645.2923583984375,1895.4371337890625,0.0,2911.89990234375,0.9275823831558228,1.0,0.0,3.0,1.0,0.0
18019980,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.9103824496269226,0.4138378500938415,0.3734727501869201,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.9990000128746032,0.6884676814079285,0.5205346345901489,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.9668060541152954,0.4873253405094147,0.3412576913833618,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.9536452293395996,0.4682773947715759,0.4441985189914703,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.7673061490058899,0.245870292186737,1.1154887676239014,284.9569091796875,284.95001220703125,303.20001220703125,297.12890625,299.21044921875,297.3129272460937,284.95703125,1.0,0.6132164001464844,0.4249191582202911,0.4249191582202911,1.0,1.0,-3.356352090835572,1.0773504972457886,2.279001474380493,0.3186349272727966,0.9341769814491272,0.9341769814491272,0.0,145.87652587890625,261.0,75049.453125,0.0,2989.8857421875,1.0,278.1499938964844,282.9135131835937,300.1367492675781,305.02081298828125,293.1499938964844,293.1499938964844,278.1499938964844,35599.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849107563495636,1.0,0.0,0.0,3.765734434127808,3.765759706497192,9.462212346988964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12060.001953125,0.0,1662.6884765625,1895.4371337890625,0.0,2926.91259765625,0.9309675097465516,1.0,0.0,3.0,1.0,0.0
18020040,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.9103824496269226,0.4138378500938415,0.3734727501869201,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.9990000128746032,0.6884676814079285,0.5205346345901489,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.9668060541152954,0.4873253405094147,0.3412576913833618,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.9536452293395996,0.4682773947715759,0.4441985189914703,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.7673061490058899,0.245870292186737,1.1154887676239014,284.9569091796875,284.95001220703125,303.20001220703125,297.12890625,299.21044921875,297.3129272460937,284.95703125,1.0,0.6132164001464844,0.4249191582202911,0.4249191582202911,1.0,1.0,-3.356352090835572,1.0773504972457886,2.279001474380493,0.3186349272727966,0.9341769814491272,0.9341769814491272,0.0,145.87652587890625,261.0,75049.453125,0.0,2989.8857421875,1.0,278.1499938964844,282.9135131835937,300.1367492675781,305.02081298828125,293.1499938964844,293.1499938964844,278.1499938964844,35599.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849107563495636,1.0,0.0,0.0,3.765734434127808,3.765759706497192,9.462212346988964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12060.001953125,0.0,1662.6884765625,1895.4371337890625,0.0,2926.91259765625,0.9309675097465516,1.0,0.0,3.0,1.0,0.0
18020100,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.9063550233840942,0.4138739705085754,0.373574823141098,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.9990000128746032,0.6890375018119812,0.5270438194274902,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.963146984577179,0.4878407418727875,0.3416668474674225,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.9497012495994568,0.4687164425849914,0.4446842074394226,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.7644137740135193,0.2460611760616302,1.116714596748352,284.9574890136719,284.95001220703125,303.1986083984375,297.1146850585937,299.2025146484375,297.30523681640625,284.9576110839844,1.0,0.6159114837646484,0.4242753684520721,0.4242753684520721,1.0,1.0,-3.366852045059204,1.0794252157211304,2.287426710128784,0.3184135556221008,0.9370593428611756,0.9370593428611756,0.0,148.16500854492188,261.0,75180.5,0.0,3026.014892578125,1.0,278.1499938964844,282.9110107421875,300.12286376953125,305.01495361328125,293.1499938964844,293.1499938964844,278.1499938964844,35564.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499614596366882,1.0,0.0,0.0,3.7743213176727295,3.774346351623535,9.505413913757366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12077.4501953125,0.0,1672.56298828125,1895.4371337890625,0.0,2934.909912109375,0.9328750967979432,1.0,0.0,3.0,1.0,0.0
18020160,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.9022506475448608,0.4139030575752258,0.3736768960952759,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.9990000128746032,0.6893591284751892,0.5340644717216492,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.959141969680786,0.4883551299571991,0.3420800268650055,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.9454151391983032,0.4691475927829742,0.4451690912246704,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.7613391280174255,0.2462367415428161,1.1179031133651731,284.9579772949219,284.95001220703125,303.1971130371094,297.10040283203125,299.19366455078125,297.296875,284.9580993652344,1.0,0.618783175945282,0.4235379993915558,0.4235379993915558,1.0,1.0,-3.377926111221313,1.0814566612243652,2.296469449996948,0.3180204331874847,0.940037190914154,0.940037190914154,0.0,150.64903259277344,281.0,75317.5625,0.0,3064.755126953125,1.0,278.1499938964844,282.90826416015625,300.1089172363281,305.009521484375,293.1499938964844,293.1499938964844,278.1499938964844,35534.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508448004722595,1.0,0.0,0.0,3.783405780792236,3.783431053161621,9.551225730319857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12095.9033203125,0.0,1683.10400390625,1895.4371337890625,0.0,2943.183837890625,0.9348965287208556,1.0,0.0,3.0,1.0,0.0
18020220,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.8935725092887878,0.4139408767223358,0.3738817274570465,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.9990000128746032,0.6892123818397522,0.5496008992195129,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.9501317739486694,0.4893840253353119,0.3429206013679504,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.935902774333954,0.4699868857860565,0.4461370408535003,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.7547275424003601,0.246542677283287,1.120171308517456,284.95904541015625,284.95001220703125,303.19390869140625,297.0718078613281,299.174560546875,297.27813720703125,284.95916748046875,1.0,0.6250506043434143,0.4220632910728454,0.4220632910728454,1.0,1.0,-3.401758909225464,1.0860472917556765,2.315711498260498,0.3173848092556,0.9465885162353516,0.9465885162353516,0.0,156.21514892578125,301.0,75618.859375,0.0,3150.21240234375,1.0,278.1499938964844,282.9024963378906,300.0809020996094,305.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,35476.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852695107460022,1.0,0.0,0.0,3.8031585216522217,3.8031840324401855,9.65121785156953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12137.21875,0.0,1706.25,1895.4371337890625,0.0,2960.519775390625,0.9393013119697572,1.0,0.0,3.0,1.0,0.0
18020280,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.8935725092887878,0.4139408767223358,0.3738817274570465,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.9990000128746032,0.6892123818397522,0.5496008992195129,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.9501317739486694,0.4893840253353119,0.3429206013679504,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.935902774333954,0.4699868857860565,0.4461370408535003,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.7547275424003601,0.246542677283287,1.120171308517456,284.95904541015625,284.95001220703125,303.19390869140625,297.0718078613281,299.174560546875,297.27813720703125,284.95916748046875,1.0,0.6250506043434143,0.4220632910728454,0.4220632910728454,1.0,1.0,-3.401758909225464,1.0860472917556765,2.315711498260498,0.3173848092556,0.9465885162353516,0.9465885162353516,0.0,156.21514892578125,301.0,75618.859375,0.0,3150.21240234375,1.0,278.1499938964844,282.9024963378906,300.0809020996094,305.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,35476.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852695107460022,1.0,0.0,0.0,3.8031585216522217,3.8031840324401855,9.65121785156953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12137.21875,0.0,1706.25,1895.4371337890625,0.0,2960.519775390625,0.9393013119697572,1.0,0.0,3.0,1.0,0.0
18020340,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.8842751383781433,0.413954347372055,0.3740893602371216,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.9990000128746032,0.687992513179779,0.5669500827789307,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.9399818181991576,0.4904178977012634,0.3437829911708832,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.925440788269043,0.4707980453968048,0.4471043944358825,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.7476872801780701,0.2467947602272033,1.122317671775818,284.9603271484375,284.95001220703125,303.1903991699219,297.0431823730469,299.1538391113281,297.2570495605469,284.96044921875,1.0,0.6319707632064819,0.4205885529518127,0.4205885529518127,1.0,1.0,-3.427654266357422,1.0913081169128418,2.33634614944458,0.3169563412666321,0.9540929198265076,0.9540929198265076,0.0,162.5594940185547,321.0,75959.15625,0.0,3246.074462890625,1.0,278.1499938964844,282.896484375,300.0528564453125,304.9932556152344,293.1499938964844,293.1499938964844,278.1499938964844,35415.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546547889709473,1.0,0.0,0.0,3.825125217437744,3.825150728225708,9.763028856468736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12185.060546875,0.0,1732.289794921875,1895.4371337890625,0.0,2978.885986328125,0.9442075490951538,1.0,0.0,3.0,1.0,0.0
18020400,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.8842751383781433,0.413954347372055,0.3740893602371216,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.9990000128746032,0.687992513179779,0.5669500827789307,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.9399818181991576,0.4904178977012634,0.3437829911708832,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.925440788269043,0.4707980453968048,0.4471043944358825,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.7476872801780701,0.2467947602272033,1.122317671775818,284.9603271484375,284.95001220703125,303.1903991699219,297.0431823730469,299.1538391113281,297.2570495605469,284.96044921875,1.0,0.6319707632064819,0.4205885529518127,0.4205885529518127,1.0,1.0,-3.427654266357422,1.0913081169128418,2.33634614944458,0.3169563412666321,0.9540929198265076,0.9540929198265076,0.0,162.5594940185547,321.0,75959.15625,0.0,3246.074462890625,1.0,278.1499938964844,282.896484375,300.0528564453125,304.9932556152344,293.1499938964844,293.1499938964844,278.1499938964844,35415.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546547889709473,1.0,0.0,0.0,3.825125217437744,3.825150728225708,9.763028856468736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12185.060546875,0.0,1732.289794921875,1895.4371337890625,0.0,2978.885986328125,0.9442075490951538,1.0,0.0,3.0,1.0,0.0
18020460,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.8745920658111572,0.4139450192451477,0.3743012547492981,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.9990000128746032,0.6856365203857422,0.5859440565109253,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.9289990663528442,0.4914613366127014,0.3446705639362335,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.914510190486908,0.471582293510437,0.4480724334716797,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.7403905391693115,0.2470014095306396,1.12437641620636,284.96173095703125,284.95001220703125,303.1866455078125,297.01470947265625,299.1313171386719,297.2342834472656,284.9618835449219,1.0,0.639505922794342,0.418969988822937,0.418969988822937,1.0,1.0,-3.4554595947265625,1.0967884063720703,2.358671188354492,0.3163178861141205,0.9625836610794068,0.9625836610794068,0.0,169.67506408691406,339.0,76337.671875,0.0,3352.3125,1.0,278.1499938964844,282.89019775390625,300.0249328613281,304.9888610839844,293.1499938964844,293.1499938964844,278.1499938964844,35355.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567211627960205,1.0,0.0,0.0,3.849273204803467,3.8492989540100098,9.886686029858538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12239.3818359375,0.0,1761.2926025390625,1895.4371337890625,0.0,2998.2578125,0.949609100818634,1.0,0.0,3.0,1.0,0.0
18020520,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.8745920658111572,0.4139450192451477,0.3743012547492981,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.9990000128746032,0.6856365203857422,0.5859440565109253,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.9289990663528442,0.4914613366127014,0.3446705639362335,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.914510190486908,0.471582293510437,0.4480724334716797,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.7403905391693115,0.2470014095306396,1.12437641620636,284.96173095703125,284.95001220703125,303.1866455078125,297.01470947265625,299.1313171386719,297.2342834472656,284.9618835449219,1.0,0.639505922794342,0.418969988822937,0.418969988822937,1.0,1.0,-3.4554595947265625,1.0967884063720703,2.358671188354492,0.3163178861141205,0.9625836610794068,0.9625836610794068,0.0,169.67506408691406,339.0,76337.671875,0.0,3352.3125,1.0,278.1499938964844,282.89019775390625,300.0249328613281,304.9888610839844,293.1499938964844,293.1499938964844,278.1499938964844,35355.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567211627960205,1.0,0.0,0.0,3.849273204803467,3.8492989540100098,9.886686029858538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12239.3818359375,0.0,1761.2926025390625,1895.4371337890625,0.0,2998.2578125,0.949609100818634,1.0,0.0,3.0,1.0,0.0
18020580,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.8648774027824402,0.4139159023761749,0.3745161890983581,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.9990000128746032,0.6820578575134277,0.60612952709198,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.9178062081336976,0.4925206899642944,0.345584511756897,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.9039512872695924,0.4723414778709411,0.4490389823913574,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.7330605983734131,0.2471755892038345,1.1263821125030518,284.9635925292969,284.95001220703125,303.1827087402344,296.9864807128906,299.1091003417969,297.212158203125,284.9637756347656,1.0,0.647504448890686,0.4173514246940613,0.4173514246940613,1.0,1.0,-3.484669685363769,1.1026664972305298,2.38200306892395,0.3157660365104675,0.9725226759910583,0.9725226759910583,0.0,177.4444122314453,357.0,76766.7109375,0.0,3467.39599609375,1.0,278.1499938964844,282.8840637207031,299.9972839355469,304.98785400390625,293.1499938964844,293.1499938964844,278.1499938964844,35287.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589040637016296,1.0,0.0,0.0,3.875929832458496,3.875956058502197,1.0024092489402392e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12302.3271484375,0.0,1793.689697265625,1895.4371337890625,0.0,3018.726806640625,0.955577552318573,1.0,0.0,3.0,1.0,0.0
18020640,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.8648774027824402,0.4139159023761749,0.3745161890983581,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.9990000128746032,0.6820578575134277,0.60612952709198,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.9178062081336976,0.4925206899642944,0.345584511756897,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.9039512872695924,0.4723414778709411,0.4490389823913574,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.7330605983734131,0.2471755892038345,1.1263821125030518,284.9635925292969,284.95001220703125,303.1827087402344,296.9864807128906,299.1091003417969,297.212158203125,284.9637756347656,1.0,0.647504448890686,0.4173514246940613,0.4173514246940613,1.0,1.0,-3.484669685363769,1.1026664972305298,2.38200306892395,0.3157660365104675,0.9725226759910583,0.9725226759910583,0.0,177.4444122314453,357.0,76766.7109375,0.0,3467.39599609375,1.0,278.1499938964844,282.8840637207031,299.9972839355469,304.98785400390625,293.1499938964844,293.1499938964844,278.1499938964844,35287.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589040637016296,1.0,0.0,0.0,3.875929832458496,3.875956058502197,1.0024092489402392e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12302.3271484375,0.0,1793.689697265625,1895.4371337890625,0.0,3018.726806640625,0.955577552318573,1.0,0.0,3.0,1.0,0.0
18020700,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.8600635528564453,0.4138937592506408,0.3746249675750732,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.9990000128746032,0.6797729134559631,0.6166127324104309,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.9123149514198304,0.4930667281150818,0.3460559844970703,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.8989635109901428,0.4727111756801605,0.4495215713977813,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.7293984889984131,0.2472582757472992,1.1273927688598633,284.9648742675781,284.95001220703125,303.1806945800781,296.9725036621094,299.0990905761719,297.20269775390625,284.965087890625,1.0,0.651670515537262,0.4165421724319458,0.4165421724319458,1.0,1.0,-3.4997708797454834,1.1057469844818115,2.394023895263672,0.3155176341533661,0.9783052206039428,0.9783052206039428,0.0,181.5665435791016,357.0,77006.7265625,0.0,3528.233642578125,1.0,278.1499938964844,282.88116455078125,299.9836120605469,304.98895263671875,293.1499938964844,293.1499938964844,278.1499938964844,35244.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600463271141052,1.0,0.0,0.0,3.89040780067444,3.89043402671814,1.0099120117956772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12338.154296875,0.0,1811.4197998046875,1895.4371337890625,0.0,3029.439453125,0.9588207602500916,1.0,0.0,3.0,1.0,0.0
18020760,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8552963137626648,0.4138622283935547,0.3747319877147674,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.6771029233932495,0.6273366808891296,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9070109724998474,0.4936400949954986,0.3465461134910583,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8939806818962097,0.473069816827774,0.4500007331371307,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.7257335186004639,0.2473431974649429,1.1284304857254028,284.9663391113281,284.95001220703125,303.1786193847656,296.9586181640625,299.09002685546875,297.195068359375,284.966552734375,1.0,0.6559461951255798,0.4156685471534729,0.4156685471534729,1.0,1.0,-3.5152125358581543,1.1087523698806765,2.406460285186768,0.315116286277771,0.9846538305282592,0.9846538305282592,0.0,185.846908569336,375.0,77262.484375,0.0,3591.341552734375,1.0,278.1499938964844,282.87823486328125,299.9701232910156,304.9913330078125,293.1499938964844,293.1499938964844,278.1499938964844,35198.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612286448478699,1.0,0.0,0.0,3.905777931213379,3.905804395675659,1.0179076070926385e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12376.8154296875,0.0,1830.369873046875,1895.4371337890625,0.0,3040.52880859375,0.962262749671936,1.0,0.0,3.0,1.0,0.0
18020820,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.8417579531669617,0.4136971235275268,0.3750418126583099,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.9915727376937866,0.6714792847633362,0.6376237273216248,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.8922868371009827,0.4947870075702667,0.3476702570915222,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.8793676495552063,0.4736897647380829,0.4510605037212372,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.7147498726844788,0.2474164068698883,1.131031513214111,284.9609069824219,284.95001220703125,303.1744384765625,296.9312438964844,299.0755615234375,297.1865234375,284.96014404296875,1.0,0.6646707653999329,0.4139213562011719,0.4139213562011719,1.0,1.0,-3.5341475009918213,1.1104187965393066,2.423728704452514,0.3131128549575805,0.9914032220840454,0.9914032220840454,0.0,197.9502716064453,393.0,77610.09375,0.0,3710.3662109375,1.0,278.1499938964844,282.8659362792969,299.9428100585937,304.9921264648437,293.1499938964844,293.1499938964844,278.1499938964844,35280.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863584578037262,1.0,0.0,0.0,3.93452501296997,3.93455171585083,1.0329466704206425e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12429.6025390625,0.0,1867.5477294921875,1895.4371337890625,0.0,3062.6279296875,0.9687336683273317,1.0,0.0,3.0,1.0,0.0
18020880,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.8417579531669617,0.4136971235275268,0.3750418126583099,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.9915727376937866,0.6714792847633362,0.6376237273216248,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.8922868371009827,0.4947870075702667,0.3476702570915222,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.8793676495552063,0.4736897647380829,0.4510605037212372,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.7147498726844788,0.2474164068698883,1.131031513214111,284.9609069824219,284.95001220703125,303.1744384765625,296.9312438964844,299.0755615234375,297.1865234375,284.96014404296875,1.0,0.6646707653999329,0.4139213562011719,0.4139213562011719,1.0,1.0,-3.5341475009918213,1.1104187965393066,2.423728704452514,0.3131128549575805,0.9914032220840454,0.9914032220840454,0.0,197.9502716064453,393.0,77610.09375,0.0,3710.3662109375,1.0,278.1499938964844,282.8659362792969,299.9428100585937,304.9921264648437,293.1499938964844,293.1499938964844,278.1499938964844,35280.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863584578037262,1.0,0.0,0.0,3.93452501296997,3.93455171585083,1.0329466704206425e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12429.6025390625,0.0,1867.5477294921875,1895.4371337890625,0.0,3062.6279296875,0.9687336683273317,1.0,0.0,3.0,1.0,0.0
18020940,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8248807787895203,0.4133015871047973,0.3753404319286346,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9714845418930054,0.6683362722396851,0.6347360014915466,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8735549449920654,0.4958057105541229,0.3488653898239136,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8608929514884949,0.47410449385643,0.4521313309669494,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.6992374062538147,0.2472823113203048,1.1336700916290283,284.9465637207031,284.95001220703125,303.1701965332031,296.90447998046875,299.0627136230469,297.1820068359375,284.9462890625,1.0,0.6733875870704651,0.4121741652488708,0.4121741652488708,1.0,1.0,-3.5365331172943115,1.1062322854995728,2.4303009510040283,0.3084333539009094,0.982589066028595,0.982589066028595,0.0,214.40782165527344,410.0,77535.0859375,0.0,3816.14404296875,1.0,278.1499938964844,282.8524780273437,299.91229248046875,304.9614562988281,293.1499938964844,293.1499938964844,278.1499938964844,35808.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651026487350464,1.0,0.0,0.0,3.941139459609986,3.941166400909424,1.0364226454839809e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12403.8349609375,0.0,1880.2906494140625,1895.4371337890625,0.0,3076.868408203125,0.9705274701118468,1.0,0.0,3.0,1.0,0.0
18021000,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8248807787895203,0.4133015871047973,0.3753404319286346,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9714845418930054,0.6683362722396851,0.6347360014915466,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8735549449920654,0.4958057105541229,0.3488653898239136,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8608929514884949,0.47410449385643,0.4521313309669494,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.6992374062538147,0.2472823113203048,1.1336700916290283,284.9465637207031,284.95001220703125,303.1701965332031,296.90447998046875,299.0627136230469,297.1820068359375,284.9462890625,1.0,0.6733875870704651,0.4121741652488708,0.4121741652488708,1.0,1.0,-3.5365331172943115,1.1062322854995728,2.4303009510040283,0.3084333539009094,0.982589066028595,0.982589066028595,0.0,214.40782165527344,410.0,77535.0859375,0.0,3816.14404296875,1.0,278.1499938964844,282.8524780273437,299.91229248046875,304.9614562988281,293.1499938964844,293.1499938964844,278.1499938964844,35808.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651026487350464,1.0,0.0,0.0,3.941139459609986,3.941166400909424,1.0364226454839809e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12403.8349609375,0.0,1880.2906494140625,1895.4371337890625,0.0,3076.868408203125,0.9705274701118468,1.0,0.0,3.0,1.0,0.0
18021060,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8102362751960754,0.4128965735435486,0.3755790293216705,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.9519131779670716,0.666583776473999,0.6334676742553711,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8580746650695801,0.4968806505203247,0.350065678358078,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8456911444664001,0.474494606256485,0.4531329572200775,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.685653567314148,0.247111290693283,1.1359360218048096,284.943603515625,284.95001220703125,303.1659545898437,296.87847900390625,299.0520935058594,297.1783447265625,284.9435729980469,1.0,0.6821397542953491,0.4107566177845001,0.4107566177845001,1.0,1.0,-3.540668487548828,1.103556752204895,2.4371118545532227,0.304892897605896,0.9767557382583618,0.9767557382583618,0.0,230.6753692626953,410.0,77414.25,0.0,3924.944580078125,1.0,278.1499938964844,282.8492126464844,299.8830871582031,304.9234619140625,293.1499938964844,293.1499938964844,278.1499938964844,36069.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659107089042664,1.0,0.0,0.0,3.93737530708313,3.937402248382568,1.0344438123865984e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12372.4921875,0.0,1877.5679931640625,1895.4371337890625,0.0,3084.448974609375,0.9698721170425416,1.0,0.0,3.0,1.0,0.0
18021120,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8102362751960754,0.4128965735435486,0.3755790293216705,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.9519131779670716,0.666583776473999,0.6334676742553711,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8580746650695801,0.4968806505203247,0.350065678358078,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8456911444664001,0.474494606256485,0.4531329572200775,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.685653567314148,0.247111290693283,1.1359360218048096,284.943603515625,284.95001220703125,303.1659545898437,296.87847900390625,299.0520935058594,297.1783447265625,284.9435729980469,1.0,0.6821397542953491,0.4107566177845001,0.4107566177845001,1.0,1.0,-3.540668487548828,1.103556752204895,2.4371118545532227,0.304892897605896,0.9767557382583618,0.9767557382583618,0.0,230.6753692626953,410.0,77414.25,0.0,3924.944580078125,1.0,278.1499938964844,282.8492126464844,299.8830871582031,304.9234619140625,293.1499938964844,293.1499938964844,278.1499938964844,36069.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659107089042664,1.0,0.0,0.0,3.93737530708313,3.937402248382568,1.0344438123865984e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12372.4921875,0.0,1877.5679931640625,1895.4371337890625,0.0,3084.448974609375,0.9698721170425416,1.0,0.0,3.0,1.0,0.0
18021180,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.7976617217063904,0.4125219881534576,0.375782698392868,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.9349462389945984,0.6653898358345032,0.6328144073486328,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.8461787104606628,0.4980440735816955,0.351280003786087,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.8339168429374695,0.4748980402946472,0.4540813267230987,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.6748201847076416,0.2469495236873626,1.137920379638672,284.944091796875,284.95001220703125,303.1617736816406,296.8533020019531,299.0420227050781,297.1753845214844,284.9441223144531,1.0,0.6900203227996826,0.409339040517807,0.409339040517807,1.0,1.0,-3.545116901397705,1.1010003089904783,2.4441165924072266,0.30141282081604,0.9729678630828856,0.9729678630828856,0.0,245.4281616210937,398.0,77277.2890625,0.0,4025.63330078125,1.0,278.1499938964844,282.8489074707031,299.8563537597656,304.8867492675781,293.1499938964844,293.1499938964844,278.1499938964844,36164.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664414286613464,1.0,0.0,0.0,3.9305808544158936,3.930607795715332,1.030876774166245e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12340.298828125,0.0,1869.635009765625,1895.4371337890625,0.0,3089.427490234375,0.9684130549430848,1.0,0.0,3.0,1.0,0.0
18021240,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.7976617217063904,0.4125219881534576,0.375782698392868,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.9349462389945984,0.6653898358345032,0.6328144073486328,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.8461787104606628,0.4980440735816955,0.351280003786087,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.8339168429374695,0.4748980402946472,0.4540813267230987,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.6748201847076416,0.2469495236873626,1.137920379638672,284.944091796875,284.95001220703125,303.1617736816406,296.8533020019531,299.0420227050781,297.1753845214844,284.9441223144531,1.0,0.6900203227996826,0.409339040517807,0.409339040517807,1.0,1.0,-3.545116901397705,1.1010003089904783,2.4441165924072266,0.30141282081604,0.9729678630828856,0.9729678630828856,0.0,245.4281616210937,398.0,77277.2890625,0.0,4025.63330078125,1.0,278.1499938964844,282.8489074707031,299.8563537597656,304.8867492675781,293.1499938964844,293.1499938964844,278.1499938964844,36164.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664414286613464,1.0,0.0,0.0,3.9305808544158936,3.930607795715332,1.030876774166245e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12340.298828125,0.0,1869.635009765625,1895.4371337890625,0.0,3089.427490234375,0.9684130549430848,1.0,0.0,3.0,1.0,0.0
18021300,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.7925018072128296,0.4123449325561523,0.3758600652217865,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.9278841018676758,0.6648902297019958,0.6325678825378418,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8415127396583557,0.4986481666564941,0.3518787920475006,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8292242884635925,0.4751048982143402,0.4545246958732605,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.6704701781272888,0.2468764036893844,1.1387728452682495,284.9445495605469,284.95001220703125,303.15972900390625,296.8410949707031,299.03717041015625,297.17413330078125,284.9446105957031,1.0,0.693444013595581,0.4086302816867828,0.4086302816867828,1.0,1.0,-3.5471928119659424,1.0996625423431396,2.4475302696228027,0.2996478378772735,0.9714561700820924,0.9714561700820924,0.0,251.8951873779297,398.0,77205.640625,0.0,4070.178955078125,1.0,278.1499938964844,282.8489685058594,299.8436889648437,304.8689880371094,293.1499938964844,293.1499938964844,278.1499938964844,36184.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666562438011169,1.0,0.0,0.0,3.926875352859497,3.926902294158936,1.0289339797964203e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12324.0693359375,0.0,1865.0595703125,1895.4371337890625,0.0,3091.44287109375,0.9675930142402648,1.0,0.0,3.0,1.0,0.0
18021360,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.7879714369773865,0.4121745526790619,0.375923216342926,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.9216827154159546,0.6644303202629089,0.6323459148406982,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.837496817111969,0.4992630183696747,0.3524701595306396,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8251277208328247,0.4753152728080749,0.4549500644207001,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.666684091091156,0.2468096762895584,1.1395511627197266,284.94512939453125,284.95001220703125,303.1576843261719,296.8291320800781,299.03289794921875,297.1730651855469,284.9451904296875,1.0,0.6965866088867188,0.40802663564682,0.40802663564682,1.0,1.0,-3.549161195755005,1.0985699892044067,2.4505910873413086,0.2981483936309814,0.9702208042144777,0.9702208042144777,0.0,257.81842041015625,386.0,77137.2734375,0.0,4111.197265625,1.0,278.1499938964844,282.8491516113281,299.8314208984375,304.8517150878906,293.1499938964844,293.1499938964844,278.1499938964844,36191.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668510317802429,1.0,0.0,0.0,3.9232277870178223,3.9232544898986816,1.0270233588016708e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12308.525390625,0.0,1860.461181640625,1895.4371337890625,0.0,3093.270263671875,0.9667782187461852,1.0,0.0,3.0,1.0,0.0
18021420,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7804622650146484,0.4118504822254181,0.3760106861591339,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9115696549415588,0.6635922193527222,0.6319361329078674,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8310070037841797,0.5005300045013428,0.3536356389522552,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8183302283287048,0.4757440984249115,0.4557515680789947,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.6604806780815125,0.2466931045055389,1.1409121751785278,284.9460754394531,284.95001220703125,303.1537475585937,296.8060607910156,299.0247497558594,297.1713562011719,284.9461364746094,1.0,0.7020793557167053,0.4068193435668945,0.4068193435668945,1.0,1.0,-3.552778005599976,1.0962998867034912,2.4564781188964844,0.2951291501522064,0.9680864214897156,0.9680864214897156,0.0,268.1913757324219,374.0,77002.375,0.0,4183.5869140625,1.0,278.1499938964844,282.8493347167969,299.80792236328125,304.81854248046875,293.1499938964844,293.1499938964844,278.1499938964844,36188.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671979904174805,1.0,0.0,0.0,3.916250944137573,3.9162776470184326,1.0233737839371315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.306640625,0.0,1851.560791015625,1895.4371337890625,0.0,3096.525390625,0.9652062058448792,1.0,0.0,3.0,1.0,0.0
