time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021480,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7804622650146484,0.4118504822254181,0.3760106861591339,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9115696549415588,0.6635922193527222,0.6319361329078674,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8310070037841797,0.5005300045013428,0.3536356389522552,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8183302283287048,0.4757440984249115,0.4557515680789947,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.6604806780815125,0.2466931045055389,1.1409121751785278,284.9460754394531,284.95001220703125,303.1537475585937,296.8060607910156,299.0247497558594,297.1713562011719,284.9461364746094,1.0,0.7020793557167053,0.4068193435668945,0.4068193435668945,1.0,1.0,-3.552778005599976,1.0962998867034912,2.4564781188964844,0.2951291501522064,0.9680864214897156,0.9680864214897156,0.0,268.1913757324219,374.0,77002.375,0.0,4183.5869140625,1.0,278.1499938964844,282.8493347167969,299.80792236328125,304.81854248046875,293.1499938964844,293.1499938964844,278.1499938964844,36188.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671979904174805,1.0,0.0,0.0,3.916250944137573,3.9162776470184326,1.0233737839371315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.306640625,0.0,1851.560791015625,1895.4371337890625,0.0,3096.525390625,0.9652062058448792,1.0,0.0,3.0,1.0,0.0
18021540,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.7746278047561646,0.411546379327774,0.3760501742362976,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9040602445602416,0.6628273725509644,0.6315354704856873,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8261317014694214,0.5018486380577087,0.354784607887268,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8129873275756836,0.4761805236339569,0.4564912021160126,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.6557266116142273,0.246595099568367,1.1420291662216189,284.94659423828125,284.95001220703125,303.1499938964844,296.7842102050781,299.0169372558594,297.1701354980469,284.94659423828125,1.0,0.7066125273704529,0.405612051486969,0.405612051486969,1.0,1.0,-3.5559589862823486,1.0938652753829956,2.4620938301086426,0.2920341491699219,0.9660620093345642,0.9660620093345642,0.0,276.7733154296875,362.0,76867.6015625,0.0,4244.0927734375,1.0,278.1499938964844,282.84918212890625,299.7857666015625,304.7868347167969,293.1499938964844,293.1499938964844,278.1499938964844,36182.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674929141998291,1.0,0.0,0.0,3.909542798995972,3.909569263458252,1.019870865093253e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12248.630859375,0.0,1843.0081787109373,1895.4371337890625,0.0,3099.2919921875,0.9636902809143066,1.0,0.0,3.0,1.0,0.0
18021600,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.7746278047561646,0.411546379327774,0.3760501742362976,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9040602445602416,0.6628273725509644,0.6315354704856873,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8261317014694214,0.5018486380577087,0.354784607887268,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8129873275756836,0.4761805236339569,0.4564912021160126,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.6557266116142273,0.246595099568367,1.1420291662216189,284.94659423828125,284.95001220703125,303.1499938964844,296.7842102050781,299.0169372558594,297.1701354980469,284.94659423828125,1.0,0.7066125273704529,0.405612051486969,0.405612051486969,1.0,1.0,-3.5559589862823486,1.0938652753829956,2.4620938301086426,0.2920341491699219,0.9660620093345642,0.9660620093345642,0.0,276.7733154296875,362.0,76867.6015625,0.0,4244.0927734375,1.0,278.1499938964844,282.84918212890625,299.7857666015625,304.7868347167969,293.1499938964844,293.1499938964844,278.1499938964844,36182.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674929141998291,1.0,0.0,0.0,3.909542798995972,3.909569263458252,1.019870865093253e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12248.630859375,0.0,1843.0081787109373,1895.4371337890625,0.0,3099.2919921875,0.9636902809143066,1.0,0.0,3.0,1.0,0.0
18021660,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.770214855670929,0.4112624526023865,0.3760425150394439,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8986102342605591,0.6621205806732178,0.6311246752738953,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8226153254508972,0.5032259225845337,0.3559226095676422,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.80889493227005,0.4766243100166321,0.4571689665317535,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.652176022529602,0.2465147674083709,1.1429003477096558,284.94677734375,284.95001220703125,303.14569091796875,296.7637939453125,299.00933837890625,297.1693725585937,284.9468078613281,1.0,0.7102105021476746,0.4044168293476105,0.4044168293476105,1.0,1.0,-3.558688402175904,1.09129536151886,2.467392921447754,0.2888979315757751,0.96403169631958,0.96403169631958,0.0,283.5860290527344,350.0,76732.9375,0.0,4292.7490234375,1.0,278.1499938964844,282.848876953125,299.7650756835937,304.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,36179.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677318692207336,1.0,0.0,0.0,3.9029417037963854,3.902968168258667,1.0164297918890952e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12219.4931640625,0.0,1834.6414794921875,1895.4371337890625,0.0,3101.53369140625,0.9622000455856324,1.0,0.0,3.0,1.0,0.0
18021720,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.770214855670929,0.4112624526023865,0.3760425150394439,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8986102342605591,0.6621205806732178,0.6311246752738953,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8226153254508972,0.5032259225845337,0.3559226095676422,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.80889493227005,0.4766243100166321,0.4571689665317535,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.652176022529602,0.2465147674083709,1.1429003477096558,284.94677734375,284.95001220703125,303.14569091796875,296.7637939453125,299.00933837890625,297.1693725585937,284.9468078613281,1.0,0.7102105021476746,0.4044168293476105,0.4044168293476105,1.0,1.0,-3.558688402175904,1.09129536151886,2.467392921447754,0.2888979315757751,0.96403169631958,0.96403169631958,0.0,283.5860290527344,350.0,76732.9375,0.0,4292.7490234375,1.0,278.1499938964844,282.848876953125,299.7650756835937,304.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,36179.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677318692207336,1.0,0.0,0.0,3.9029417037963854,3.902968168258667,1.0164297918890952e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12219.4931640625,0.0,1834.6414794921875,1895.4371337890625,0.0,3101.53369140625,0.9622000455856324,1.0,0.0,3.0,1.0,0.0
18021780,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.766939103603363,0.4109978675842285,0.3759936690330505,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8945251107215881,0.6614625453948975,0.6306995749473572,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8202003240585327,0.5046627521514893,0.3570559322834015,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8058483004570007,0.4770758748054504,0.4577923715114593,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.6495745182037354,0.2464510798454284,1.143554449081421,284.94683837890625,284.95001220703125,303.1400146484375,296.7448425292969,299.0015869140625,297.1690673828125,284.94683837890625,1.0,0.7129837870597839,0.4032216072082519,0.4032216072082519,1.0,1.0,-3.561018466949463,1.0885764360427856,2.472442150115967,0.2856977581977844,0.961953580379486,0.961953580379486,0.0,288.819580078125,338.0,76598.09375,0.0,4330.80712890625,1.0,278.1499938964844,282.8486022949219,299.7458190917969,304.727783203125,293.1499938964844,293.1499938964844,278.1499938964844,36179.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867912232875824,1.0,0.0,0.0,3.896306037902832,3.896332502365112,1.0129765541933011e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12190.8671875,0.0,1826.2843017578125,1895.4371337890625,0.0,3103.2255859375,0.9607043266296388,1.0,0.0,3.0,1.0,0.0
18021840,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.766939103603363,0.4109978675842285,0.3759936690330505,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8945251107215881,0.6614625453948975,0.6306995749473572,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8202003240585327,0.5046627521514893,0.3570559322834015,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8058483004570007,0.4770758748054504,0.4577923715114593,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.6495745182037354,0.2464510798454284,1.143554449081421,284.94683837890625,284.95001220703125,303.1400146484375,296.7448425292969,299.0015869140625,297.1690673828125,284.94683837890625,1.0,0.7129837870597839,0.4032216072082519,0.4032216072082519,1.0,1.0,-3.561018466949463,1.0885764360427856,2.472442150115967,0.2856977581977844,0.961953580379486,0.961953580379486,0.0,288.819580078125,338.0,76598.09375,0.0,4330.80712890625,1.0,278.1499938964844,282.8486022949219,299.7458190917969,304.727783203125,293.1499938964844,293.1499938964844,278.1499938964844,36179.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867912232875824,1.0,0.0,0.0,3.896306037902832,3.896332502365112,1.0129765541933011e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12190.8671875,0.0,1826.2843017578125,1895.4371337890625,0.0,3103.2255859375,0.9607043266296388,1.0,0.0,3.0,1.0,0.0
18021900,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7656711339950562,0.4108730554580688,0.3759552836418152,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8929284811019897,0.6611509919166565,0.6304818987846375,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8193589448928833,0.5054043531417847,0.3576224744319916,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8046879172325134,0.4773049652576446,0.4580853879451751,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.6485798358917236,0.246425598859787,1.1438068151474,284.94683837890625,284.95001220703125,303.1366577148437,296.73590087890625,298.9976806640625,297.1690673828125,284.94683837890625,1.0,0.7140828967094421,0.4026239812374115,0.4026239812374115,1.0,1.0,-3.5620477199554443,1.087165594100952,2.474882125854492,0.284075379371643,0.9609012603759766,0.9609012603759766,0.0,290.8800048828125,338.0,76530.6484375,0.0,4346.10693359375,1.0,278.1499938964844,282.8485107421875,299.7367553710937,304.7139587402344,293.1499938964844,293.1499938964844,278.1499938964844,36180.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679819107055664,1.0,0.0,0.0,3.89295506477356,3.89298152923584,1.011234871839406e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12176.751953125,0.0,1822.0799560546875,1895.4371337890625,0.0,3103.879150390625,0.9599496126174928,1.0,0.0,3.0,1.0,0.0
18021960,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.7646200656890869,0.4107533991336822,0.3759087026119232,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8915953040122986,0.6608504056930542,0.6302613019943237,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8187363147735596,0.5061612725257874,0.3581896424293518,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8037559390068054,0.4775364696979522,0.4583671987056732,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.6477638483047485,0.2464044243097305,1.144014835357666,284.9468688964844,284.95001220703125,303.13299560546875,296.7273254394531,298.99383544921875,297.1691589355469,284.9468994140625,1.0,0.7150063514709473,0.4020550549030304,0.4020550549030304,1.0,1.0,-3.5629982948303223,1.0858047008514404,2.477193593978882,0.2825191617012024,0.9598851203918456,0.9598851203918456,0.0,292.5978088378906,326.0,76464.6796875,0.0,4359.11767578125,1.0,278.1499938964844,282.8484802246094,299.7280578613281,304.7005615234375,293.1499938964844,293.1499938964844,278.1499938964844,36180.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680407404899597,1.0,0.0,0.0,3.889617443084717,3.889643907546997,1.00950171599834e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12163.0078125,0.0,1817.8914794921875,1895.4371337890625,0.0,3104.430908203125,0.9591978788375854,1.0,0.0,3.0,1.0,0.0
18022020,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7631607055664062,0.4105309545993805,0.3757912218570709,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.889714777469635,0.6602849364280701,0.6298122406005859,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8181517720222473,0.50772625207901,0.3593285977840423,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8025772571563721,0.4780077338218689,0.4588970839977264,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6466600298881531,0.2463764101266861,1.144298076629639,284.9469299316406,284.95001220703125,303.1247253417969,296.71124267578125,298.986083984375,297.1696472167969,284.9469299316406,1.0,0.7163136005401611,0.4009172320365906,0.4009172320365906,1.0,1.0,-3.5646655559539795,1.0830050706863403,2.4816603660583496,0.2793784737586975,0.9578726887702942,0.9578726887702942,0.0,294.9728088378906,314.0,76334.2734375,0.0,4378.07421875,1.0,278.1499938964844,282.8485107421875,299.7117614746094,304.6750183105469,293.1499938964844,293.1499938964844,278.1499938964844,36179.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681284189224243,1.0,0.0,0.0,3.882967948913574,3.882994413375856,1.0060531394628924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12136.205078125,0.0,1809.563232421875,1895.4371337890625,0.0,3105.253662109375,0.9576995372772216,1.0,0.0,3.0,1.0,0.0
18022080,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7631607055664062,0.4105309545993805,0.3757912218570709,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.889714777469635,0.6602849364280701,0.6298122406005859,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8181517720222473,0.50772625207901,0.3593285977840423,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8025772571563721,0.4780077338218689,0.4588970839977264,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6466600298881531,0.2463764101266861,1.144298076629639,284.9469299316406,284.95001220703125,303.1247253417969,296.71124267578125,298.986083984375,297.1696472167969,284.9469299316406,1.0,0.7163136005401611,0.4009172320365906,0.4009172320365906,1.0,1.0,-3.5646655559539795,1.0830050706863403,2.4816603660583496,0.2793784737586975,0.9578726887702942,0.9578726887702942,0.0,294.9728088378906,314.0,76334.2734375,0.0,4378.07421875,1.0,278.1499938964844,282.8485107421875,299.7117614746094,304.6750183105469,293.1499938964844,293.1499938964844,278.1499938964844,36179.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681284189224243,1.0,0.0,0.0,3.882967948913574,3.882994413375856,1.0060531394628924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12136.205078125,0.0,1809.563232421875,1895.4371337890625,0.0,3105.253662109375,0.9576995372772216,1.0,0.0,3.0,1.0,0.0
18022140,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7624096274375916,0.4103252291679382,0.3756450712680816,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8887072205543518,0.6597660183906555,0.6293583512306213,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8183109760284424,0.5093652606010437,0.3604810237884521,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8021602630615234,0.4784856140613556,0.4593870937824249,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.6461387872695923,0.2463662773370742,1.1444367170333862,284.9469909667969,284.95001220703125,303.1151428222656,296.69647216796875,298.9781799316406,297.17047119140625,284.9469909667969,1.0,0.7170105576515198,0.3997793793678283,0.3997793793678283,1.0,1.0,-3.566086530685425,1.080111742019653,2.4859747886657715,0.2761952877044678,0.9558842182159424,0.9558842182159424,0.0,296.1394348144531,302.0,76205.9765625,0.0,4389.0263671875,1.0,278.1499938964844,282.8486328125,299.69677734375,304.6510009765625,293.1499938964844,293.1499938964844,278.1499938964844,36179.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681728839874268,1.0,0.0,0.0,3.876333236694336,3.876359462738037,1.002617977974296e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12110.2373046875,0.0,1801.2808837890625,1895.4371337890625,0.0,3105.6708984375,0.9562047719955444,1.0,0.0,3.0,1.0,0.0
18022200,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7624096274375916,0.4103252291679382,0.3756450712680816,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8887072205543518,0.6597660183906555,0.6293583512306213,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8183109760284424,0.5093652606010437,0.3604810237884521,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8021602630615234,0.4784856140613556,0.4593870937824249,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.6461387872695923,0.2463662773370742,1.1444367170333862,284.9469909667969,284.95001220703125,303.1151428222656,296.69647216796875,298.9781799316406,297.17047119140625,284.9469909667969,1.0,0.7170105576515198,0.3997793793678283,0.3997793793678283,1.0,1.0,-3.566086530685425,1.080111742019653,2.4859747886657715,0.2761952877044678,0.9558842182159424,0.9558842182159424,0.0,296.1394348144531,302.0,76205.9765625,0.0,4389.0263671875,1.0,278.1499938964844,282.8486328125,299.69677734375,304.6510009765625,293.1499938964844,293.1499938964844,278.1499938964844,36179.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681728839874268,1.0,0.0,0.0,3.876333236694336,3.876359462738037,1.002617977974296e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12110.2373046875,0.0,1801.2808837890625,1895.4371337890625,0.0,3105.6708984375,0.9562047719955444,1.0,0.0,3.0,1.0,0.0
18022260,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7623116970062256,0.4101147055625915,0.3754562437534332,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8885321021080017,0.6593235731124878,0.6289244890213013,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8192031383514404,0.5111510753631592,0.3616901934146881,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8024520874023438,0.4789483845233917,0.4598225355148315,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6461651921272278,0.2463762462139129,1.1444485187530518,284.9471740722656,284.95001220703125,303.1043701171875,296.6830444335937,298.9707336425781,297.1718139648437,284.9471740722656,1.0,0.717132031917572,0.3987402319908142,0.3987402319908142,1.0,1.0,-3.5673301219940186,1.0774333477020264,2.489896774291992,0.2732622623443603,0.9540975093841552,0.9540975093841552,0.0,296.1496887207031,290.0,76085.640625,0.0,4392.46142578125,1.0,278.1499938964844,282.84893798828125,299.68316650390625,304.6287841796875,293.1499938964844,293.1499938964844,278.1499938964844,36173.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681881427764893,1.0,0.0,0.0,3.86994218826294,3.8699684143066406,9.99314579530619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12086.0703125,0.0,1793.284912109375,1895.4371337890625,0.0,3105.813720703125,0.9547626972198486,1.0,0.0,3.0,1.0,0.0
18022320,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7623116970062256,0.4101147055625915,0.3754562437534332,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8885321021080017,0.6593235731124878,0.6289244890213013,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8192031383514404,0.5111510753631592,0.3616901934146881,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8024520874023438,0.4789483845233917,0.4598225355148315,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6461651921272278,0.2463762462139129,1.1444485187530518,284.9471740722656,284.95001220703125,303.1043701171875,296.6830444335937,298.9707336425781,297.1718139648437,284.9471740722656,1.0,0.717132031917572,0.3987402319908142,0.3987402319908142,1.0,1.0,-3.5673301219940186,1.0774333477020264,2.489896774291992,0.2732622623443603,0.9540975093841552,0.9540975093841552,0.0,296.1496887207031,290.0,76085.640625,0.0,4392.46142578125,1.0,278.1499938964844,282.84893798828125,299.68316650390625,304.6287841796875,293.1499938964844,293.1499938964844,278.1499938964844,36173.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681881427764893,1.0,0.0,0.0,3.86994218826294,3.8699684143066406,9.99314579530619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12086.0703125,0.0,1793.284912109375,1895.4371337890625,0.0,3105.813720703125,0.9547626972198486,1.0,0.0,3.0,1.0,0.0
18022380,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7628501653671265,0.4099110066890716,0.3752290606498718,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.889165997505188,0.6589455604553223,0.6285108923912048,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8208047747612,0.513054370880127,0.3629549443721771,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.803433895111084,0.4794047474861145,0.4602056443691253,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6467263698577881,0.2464080154895782,1.1443488597869873,284.94732666015625,284.95001220703125,303.09234619140625,296.6708374023437,298.96319580078125,297.17352294921875,284.94732666015625,1.0,0.7166977524757385,0.3977010548114776,0.3977010548114776,1.0,1.0,-3.5684218406677246,1.0747051239013672,2.4937169551849365,0.2703098952770233,0.9523997902870178,0.9523997902870178,0.0,295.037353515625,278.0,75970.9375,0.0,4388.64794921875,1.0,278.1499938964844,282.84930419921875,299.6708679199219,304.6083679199219,293.1499938964844,293.1499938964844,278.1499938964844,36167.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681829571723938,1.0,0.0,0.0,3.863822221755981,3.8638484477996826,9.961564728655503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12063.3232421875,0.0,1785.644775390625,1895.4371337890625,0.0,3105.765380859375,0.9533807635307312,1.0,0.0,3.0,1.0,0.0
18022440,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7628501653671265,0.4099110066890716,0.3752290606498718,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.889165997505188,0.6589455604553223,0.6285108923912048,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8208047747612,0.513054370880127,0.3629549443721771,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.803433895111084,0.4794047474861145,0.4602056443691253,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6467263698577881,0.2464080154895782,1.1443488597869873,284.94732666015625,284.95001220703125,303.09234619140625,296.6708374023437,298.96319580078125,297.17352294921875,284.94732666015625,1.0,0.7166977524757385,0.3977010548114776,0.3977010548114776,1.0,1.0,-3.5684218406677246,1.0747051239013672,2.4937169551849365,0.2703098952770233,0.9523997902870178,0.9523997902870178,0.0,295.037353515625,278.0,75970.9375,0.0,4388.64794921875,1.0,278.1499938964844,282.84930419921875,299.6708679199219,304.6083679199219,293.1499938964844,293.1499938964844,278.1499938964844,36167.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681829571723938,1.0,0.0,0.0,3.863822221755981,3.8638484477996826,9.961564728655503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12063.3232421875,0.0,1785.644775390625,1895.4371337890625,0.0,3105.765380859375,0.9533807635307312,1.0,0.0,3.0,1.0,0.0
18022500,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7633227109909058,0.4098148643970489,0.3751068115234375,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8897362351417542,0.6587727665901184,0.6283069849014282,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8218231201171875,0.5140342116355896,0.3635987937450409,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.804144024848938,0.4796341955661773,0.4603839218616485,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6471768021583557,0.2464310824871063,1.1442666053771973,284.9473876953125,284.95001220703125,303.0859069824219,296.6651916503906,298.9593811035156,297.17449951171875,284.9473876953125,1.0,0.7163078784942627,0.3971814811229706,0.3971814811229706,1.0,1.0,-3.5689196586608887,1.07332181930542,2.4955978393554688,0.2688242793083191,0.951574206352234,0.951574206352234,0.0,294.1327209472656,278.0,75915.4140625,0.0,4384.48681640625,1.0,278.1499938964844,282.8494873046875,299.6651611328125,304.5987243652344,293.1499938964844,293.1499938964844,278.1499938964844,36164.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681696653366089,1.0,0.0,0.0,3.860839128494263,3.8608651161193848,9.946188583853657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12052.40234375,0.0,1781.93017578125,1895.4371337890625,0.0,3105.640380859375,0.9527072310447692,1.0,0.0,3.0,1.0,0.0
18022560,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.763933539390564,0.4097234308719635,0.3749798536300659,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8904768824577332,0.6586098670959473,0.6281039118766785,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8229866623878479,0.5150313377380371,0.3642488420009613,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8050024509429932,0.4798653721809387,0.4605543613433838,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6477426886558533,0.2464591413736343,1.144163966178894,284.94744873046875,284.95001220703125,303.07916259765625,296.6598205566406,298.95556640625,297.1755065917969,284.9474792480469,1.0,0.7158035039901733,0.3966772854328155,0.3966772854328155,1.0,1.0,-3.5693862438201904,1.0719693899154663,2.4974167346954346,0.2673757076263428,0.9507834911346436,0.9507834911346436,0.0,292.99755859375,266.0,75861.8125,0.0,4378.83447265625,1.0,278.1499938964844,282.8497009277344,299.6597595214844,304.5895080566406,293.1499938964844,293.1499938964844,278.1499938964844,36160.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681513071060181,1.0,0.0,0.0,3.8579275608062735,3.857953786849976,9.931193289958171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12041.896484375,0.0,1778.30615234375,1895.4371337890625,0.0,3105.468505859375,0.9520497918128968,1.0,0.0,3.0,1.0,0.0
18022620,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.7655633091926575,0.4095553457736969,0.3747143149375915,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8924562931060791,0.6583108901977539,0.627698540687561,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8257368206977844,0.517073929309845,0.3655648529529571,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8071427941322327,0.4803341031074524,0.4608749747276306,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.6492159366607666,0.2465299069881439,1.1439026594161987,284.9476013183594,284.95001220703125,303.0648498535156,296.64996337890625,298.94781494140625,297.1776733398437,284.9476013183594,1.0,0.7144690155982971,0.3956689238548279,0.3956689238548279,1.0,1.0,-3.5702338218688965,1.069236159324646,2.50099778175354,0.2644668519496918,0.949254274368286,0.949254274368286,0.0,290.0719299316406,254.0,75758.6484375,0.0,4363.30078125,1.0,278.1499938964844,282.8501892089844,299.6497802734375,304.5722351074219,293.1499938964844,293.1499938964844,278.1499938964844,36154.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680996894836426,1.0,0.0,0.0,3.8522891998291016,3.8523154258728014,9.902186093313503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12021.8583984375,0.0,1771.3028564453125,1895.4371337890625,0.0,3104.984130859375,0.95077645778656,1.0,0.0,3.0,1.0,0.0
18022680,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.7655633091926575,0.4095553457736969,0.3747143149375915,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8924562931060791,0.6583108901977539,0.627698540687561,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8257368206977844,0.517073929309845,0.3655648529529571,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8071427941322327,0.4803341031074524,0.4608749747276306,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.6492159366607666,0.2465299069881439,1.1439026594161987,284.9476013183594,284.95001220703125,303.0648498535156,296.64996337890625,298.94781494140625,297.1776733398437,284.9476013183594,1.0,0.7144690155982971,0.3956689238548279,0.3956689238548279,1.0,1.0,-3.5702338218688965,1.069236159324646,2.50099778175354,0.2644668519496918,0.949254274368286,0.949254274368286,0.0,290.0719299316406,254.0,75758.6484375,0.0,4363.30078125,1.0,278.1499938964844,282.8501892089844,299.6497802734375,304.5722351074219,293.1499938964844,293.1499938964844,278.1499938964844,36154.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680996894836426,1.0,0.0,0.0,3.8522891998291016,3.8523154258728014,9.902186093313503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12021.8583984375,0.0,1771.3028564453125,1895.4371337890625,0.0,3104.984130859375,0.95077645778656,1.0,0.0,3.0,1.0,0.0
18022740,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7677236199378967,0.4094069302082062,0.3744363486766815,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8950754404067993,0.658042848110199,0.6272919774055481,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8290331363677979,0.5191761255264282,0.3668998777866363,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.80978924036026,0.4808120727539062,0.4611724317073822,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6511355042457581,0.2466196119785308,1.1435774564743042,284.9476928710937,284.95001220703125,303.0494079589844,296.64117431640625,298.9398193359375,297.179931640625,284.9476928710937,1.0,0.7127341032028198,0.3946605324745178,0.3946605324745178,1.0,1.0,-3.5709831714630127,1.0664632320404053,2.5045199394226074,0.2615373432636261,0.9477804899215698,0.9477804899215698,0.0,286.3427429199219,242.0,75660.3984375,0.0,4342.59423828125,1.0,278.1499938964844,282.8507080078125,299.64093017578125,304.55645751953125,293.1499938964844,293.1499938964844,278.1499938964844,36148.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680294752120972,1.0,0.0,0.0,3.846857309341431,3.8468832969665527,9.874280522126355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12003.0048828125,0.0,1764.5792236328125,1895.4371337890625,0.0,3104.325439453125,0.9495502710342408,1.0,0.0,3.0,1.0,0.0
18022800,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7677236199378967,0.4094069302082062,0.3744363486766815,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8950754404067993,0.658042848110199,0.6272919774055481,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8290331363677979,0.5191761255264282,0.3668998777866363,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.80978924036026,0.4808120727539062,0.4611724317073822,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6511355042457581,0.2466196119785308,1.1435774564743042,284.9476928710937,284.95001220703125,303.0494079589844,296.64117431640625,298.9398193359375,297.179931640625,284.9476928710937,1.0,0.7127341032028198,0.3946605324745178,0.3946605324745178,1.0,1.0,-3.5709831714630127,1.0664632320404053,2.5045199394226074,0.2615373432636261,0.9477804899215698,0.9477804899215698,0.0,286.3427429199219,242.0,75660.3984375,0.0,4342.59423828125,1.0,278.1499938964844,282.8507080078125,299.64093017578125,304.55645751953125,293.1499938964844,293.1499938964844,278.1499938964844,36148.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680294752120972,1.0,0.0,0.0,3.846857309341431,3.8468832969665527,9.874280522126355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12003.0048828125,0.0,1764.5792236328125,1895.4371337890625,0.0,3104.325439453125,0.9495502710342408,1.0,0.0,3.0,1.0,0.0
18022860,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7703972458839417,0.4092765152454376,0.3741481602191925,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8983045816421509,0.6578006148338318,0.6268826127052307,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8328607678413391,0.5213330388069153,0.3682527244091034,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8128947019577026,0.481298565864563,0.4614500105381012,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.6534916162490845,0.2467270642518997,1.143199801445007,284.94775390625,284.95001220703125,303.0328674316406,296.6334533691406,298.931396484375,297.1822814941406,284.94775390625,1.0,0.7106423377990723,0.3936151564121246,0.3936151564121246,1.0,1.0,-3.571651220321656,1.0635488033294678,2.5081024169921875,0.2584816813468933,0.9463047981262208,0.9463047981262208,0.0,281.90106201171875,230.0,75564.5625,0.0,4317.31689453125,1.0,278.1499938964844,282.8512878417969,299.6330871582031,304.5419006347656,293.1499938964844,293.1499938964844,278.1499938964844,36145.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679355382919312,1.0,0.0,0.0,3.841526746749878,3.841552734375,9.846934290180798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11984.89453125,0.0,1758.015625,1895.4371337890625,0.0,3103.44384765625,0.9483482837677002,1.0,0.0,3.0,1.0,0.0
18022920,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7703972458839417,0.4092765152454376,0.3741481602191925,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8983045816421509,0.6578006148338318,0.6268826127052307,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8328607678413391,0.5213330388069153,0.3682527244091034,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8128947019577026,0.481298565864563,0.4614500105381012,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.6534916162490845,0.2467270642518997,1.143199801445007,284.94775390625,284.95001220703125,303.0328674316406,296.6334533691406,298.931396484375,297.1822814941406,284.94775390625,1.0,0.7106423377990723,0.3936151564121246,0.3936151564121246,1.0,1.0,-3.571651220321656,1.0635488033294678,2.5081024169921875,0.2584816813468933,0.9463047981262208,0.9463047981262208,0.0,281.90106201171875,230.0,75564.5625,0.0,4317.31689453125,1.0,278.1499938964844,282.8512878417969,299.6330871582031,304.5419006347656,293.1499938964844,293.1499938964844,278.1499938964844,36145.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679355382919312,1.0,0.0,0.0,3.841526746749878,3.841552734375,9.846934290180798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11984.89453125,0.0,1758.015625,1895.4371337890625,0.0,3103.44384765625,0.9483482837677002,1.0,0.0,3.0,1.0,0.0
18022980,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.77359539270401,0.4091634154319763,0.3738510310649872,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9021471738815308,0.6575811505317688,0.6264694333076477,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8372417092323303,0.523542582988739,0.3696234226226806,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8164506554603577,0.4817929863929748,0.4617093503475189,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6562992930412292,0.2468520700931549,1.142778396606445,284.94781494140625,284.95001220703125,303.0152587890625,296.6266784667969,298.9227294921875,297.1846923828125,284.94781494140625,1.0,0.708217978477478,0.3925698101520538,0.3925698101520538,1.0,1.0,-3.572251081466675,1.0606014728546145,2.5116496086120605,0.2554054260253906,0.9448765516281128,0.9448765516281128,0.0,276.7992858886719,218.0,75472.4375,0.0,4287.82080078125,1.0,278.1499938964844,282.8519287109375,299.626220703125,304.5285949707031,293.1499938964844,293.1499938964844,278.1499938964844,36141.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678213357925415,1.0,0.0,0.0,3.836313247680664,3.836339235305786,9.82022470452648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11967.7216796875,0.0,1751.61328125,1895.4371337890625,0.0,3102.373046875,0.947173237800598,1.0,0.0,3.0,1.0,0.0
18023040,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.77359539270401,0.4091634154319763,0.3738510310649872,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9021471738815308,0.6575811505317688,0.6264694333076477,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8372417092323303,0.523542582988739,0.3696234226226806,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8164506554603577,0.4817929863929748,0.4617093503475189,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6562992930412292,0.2468520700931549,1.142778396606445,284.94781494140625,284.95001220703125,303.0152587890625,296.6266784667969,298.9227294921875,297.1846923828125,284.94781494140625,1.0,0.708217978477478,0.3925698101520538,0.3925698101520538,1.0,1.0,-3.572251081466675,1.0606014728546145,2.5116496086120605,0.2554054260253906,0.9448765516281128,0.9448765516281128,0.0,276.7992858886719,218.0,75472.4375,0.0,4287.82080078125,1.0,278.1499938964844,282.8519287109375,299.626220703125,304.5285949707031,293.1499938964844,293.1499938964844,278.1499938964844,36141.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678213357925415,1.0,0.0,0.0,3.836313247680664,3.836339235305786,9.82022470452648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11967.7216796875,0.0,1751.61328125,1895.4371337890625,0.0,3102.373046875,0.947173237800598,1.0,0.0,3.0,1.0,0.0
18023100,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7753819823265076,0.4091124236583709,0.3736997246742248,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9042994379997252,0.6574782133102417,0.6262612342834473,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8396350741386414,0.5246646404266357,0.3703147768974304,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8183854222297668,0.4820426106452942,0.4618330895900726,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.657866895198822,0.2469205111265182,1.1425552368164062,284.9478454589844,284.95001220703125,303.0060729980469,296.6236572265625,298.91827392578125,297.1859130859375,284.9478454589844,1.0,0.7068988084793091,0.3920471370220184,0.3920471370220184,1.0,1.0,-3.572530746459961,1.0591185092926023,2.5134122371673584,0.2538616061210632,0.9441797137260436,0.9441797137260436,0.0,274.03790283203125,218.0,75427.640625,0.0,4271.73046875,1.0,278.1499938964844,282.8522644042969,299.6231384277344,304.5223693847656,293.1499938964844,293.1499938964844,278.1499938964844,36140.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867755115032196,1.0,0.0,0.0,3.83375096321106,3.8337767124176025,9.807109790926916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11959.4541015625,0.0,1748.471923828125,1895.4371337890625,0.0,3101.75146484375,0.9465957283973694,1.0,0.0,3.0,1.0,0.0
18023160,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7773007750511169,0.4090654253959656,0.3735467791557312,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9066646099090576,0.657379686832428,0.6260519623756409,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8421744108200073,0.5257982611656189,0.3710102438926697,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8204317092895508,0.4822940230369568,0.4619530439376831,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.6595509052276611,0.246993139386177,1.142324924468994,284.94793701171875,284.95001220703125,302.9966125488281,296.620849609375,298.9140319824219,297.1871032714844,284.94793701171875,1.0,0.7055089473724365,0.3915828466415405,0.3915828466415405,1.0,1.0,-3.572798728942871,1.0577960014343262,2.515002965927124,0.2524798512458801,0.9435666799545288,0.9435666799545288,0.0,271.1381225585937,206.0,75386.375,0.0,4254.76171875,1.0,278.1499938964844,282.8526916503906,299.6202697753906,304.5165710449219,293.1499938964844,293.1499938964844,278.1499938964844,36136.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676876425743103,1.0,0.0,0.0,3.831306219100952,3.831332206726074,9.79460764938267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11951.8291015625,0.0,1745.460205078125,1895.4371337890625,0.0,3101.11865234375,0.9460439085960388,1.0,0.0,3.0,1.0,0.0
18023220,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7815734148025513,0.4089828133583069,0.3732353746891022,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9120972752571106,0.6571946144104004,0.6256283521652222,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8477442860603333,0.5281007289886475,0.3724137246608734,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8249011635780334,0.4828011095523834,0.4621804058551788,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6633056402206421,0.2471515834331512,1.1418437957763672,284.9480895996094,284.95001220703125,302.9769897460937,296.61590576171875,298.90533447265625,297.18951416015625,284.9480895996094,1.0,0.7025083899497986,0.3906542658805847,0.3906542658805847,1.0,1.0,-3.573298215866089,1.0551555156707764,2.5181427001953125,0.249727189540863,0.9423983097076416,0.9423983097076416,0.0,264.9078674316406,194.0,75308.1640625,0.0,4218.08935546875,1.0,278.1499938964844,282.853515625,299.61529541015625,304.50604248046875,293.1499938964844,293.1499938964844,278.1499938964844,36128.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675516843795776,1.0,0.0,0.0,3.826669931411743,3.826695680618286,9.770916449269862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11937.56640625,0.0,1739.753173828125,1895.4371337890625,0.0,3099.843505859375,0.9449960589408876,1.0,0.0,3.0,1.0,0.0
18023280,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7815734148025513,0.4089828133583069,0.3732353746891022,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9120972752571106,0.6571946144104004,0.6256283521652222,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8477442860603333,0.5281007289886475,0.3724137246608734,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8249011635780334,0.4828011095523834,0.4621804058551788,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6633056402206421,0.2471515834331512,1.1418437957763672,284.9480895996094,284.95001220703125,302.9769897460937,296.61590576171875,298.90533447265625,297.18951416015625,284.9480895996094,1.0,0.7025083899497986,0.3906542658805847,0.3906542658805847,1.0,1.0,-3.573298215866089,1.0551555156707764,2.5181427001953125,0.249727189540863,0.9423983097076416,0.9423983097076416,0.0,264.9078674316406,194.0,75308.1640625,0.0,4218.08935546875,1.0,278.1499938964844,282.853515625,299.61529541015625,304.50604248046875,293.1499938964844,293.1499938964844,278.1499938964844,36128.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675516843795776,1.0,0.0,0.0,3.826669931411743,3.826695680618286,9.770916449269862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11937.56640625,0.0,1739.753173828125,1895.4371337890625,0.0,3099.843505859375,0.9449960589408876,1.0,0.0,3.0,1.0,0.0
