time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18023340,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7864084243774414,0.4089119732379913,0.372917115688324,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9184330105781556,0.6570196747779846,0.6251965165138245,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8539731502532959,0.5304410457611084,0.3738304078578949,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.829873263835907,0.4833114445209503,0.4623924791812897,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6675692796707153,0.2473252564668655,1.1413425207138062,284.9481811523437,284.95001220703125,302.95635986328125,296.6117553710937,298.8963623046875,297.1918640136719,284.9481811523437,1.0,0.6992572546005249,0.3897256851196289,0.3897256851196289,1.0,1.0,-3.5737521648406982,1.0524955987930298,2.521256685256958,0.2469628155231475,0.9412423968315125,0.9412423968315125,0.0,258.19757080078125,182.0,75233.3203125,0.0,4178.35791015625,1.0,278.1499938964844,282.85430908203125,299.611083984375,304.4966125488281,293.1499938964844,293.1499938964844,278.1499938964844,36122.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674038052558899,1.0,0.0,0.0,3.8222172260284415,3.822242975234986,9.74819045040931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.1083984375,0.0,1734.300537109375,1895.4371337890625,0.0,3098.455810546875,0.9439905881881714,1.0,0.0,3.0,1.0,0.0
18023400,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7864084243774414,0.4089119732379913,0.372917115688324,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9184330105781556,0.6570196747779846,0.6251965165138245,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8539731502532959,0.5304410457611084,0.3738304078578949,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.829873263835907,0.4833114445209503,0.4623924791812897,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6675692796707153,0.2473252564668655,1.1413425207138062,284.9481811523437,284.95001220703125,302.95635986328125,296.6117553710937,298.8963623046875,297.1918640136719,284.9481811523437,1.0,0.6992572546005249,0.3897256851196289,0.3897256851196289,1.0,1.0,-3.5737521648406982,1.0524955987930298,2.521256685256958,0.2469628155231475,0.9412423968315125,0.9412423968315125,0.0,258.19757080078125,182.0,75233.3203125,0.0,4178.35791015625,1.0,278.1499938964844,282.85430908203125,299.611083984375,304.4966125488281,293.1499938964844,293.1499938964844,278.1499938964844,36122.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674038052558899,1.0,0.0,0.0,3.8222172260284415,3.822242975234986,9.74819045040931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.1083984375,0.0,1734.300537109375,1895.4371337890625,0.0,3098.455810546875,0.9439905881881714,1.0,0.0,3.0,1.0,0.0
18023460,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7918335795402527,0.4088511168956756,0.3725919127464294,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9256616234779358,0.6568512320518494,0.6247545480728149,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8609204888343811,0.5328150391578674,0.3752585351467132,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8354085683822632,0.4838232398033142,0.4625892639160156,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6723760366439819,0.2475132346153259,1.1408251523971558,284.9481811523437,284.95001220703125,302.934814453125,296.6083679199219,298.88690185546875,297.19415283203125,284.9481811523437,1.0,0.6957747936248779,0.388749897480011,0.388749897480011,1.0,1.0,-3.574162006378174,1.0496772527694702,2.524484634399414,0.244047462940216,0.9400348663330078,0.9400348663330078,0.0,251.0512084960937,170.0,75158.7578125,0.0,4135.83837890625,1.0,278.1499938964844,282.8551025390625,299.6076354980469,304.488037109375,293.1499938964844,293.1499938964844,278.1499938964844,36120.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672394752502441,1.0,0.0,0.0,3.817784547805786,3.81781005859375,9.725592917675383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11910.935546875,0.0,1728.913818359375,1895.4371337890625,0.0,3096.914306640625,0.9429920315742492,1.0,0.0,3.0,1.0,0.0
18023520,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7918335795402527,0.4088511168956756,0.3725919127464294,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9256616234779358,0.6568512320518494,0.6247545480728149,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8609204888343811,0.5328150391578674,0.3752585351467132,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8354085683822632,0.4838232398033142,0.4625892639160156,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6723760366439819,0.2475132346153259,1.1408251523971558,284.9481811523437,284.95001220703125,302.934814453125,296.6083679199219,298.88690185546875,297.19415283203125,284.9481811523437,1.0,0.6957747936248779,0.388749897480011,0.388749897480011,1.0,1.0,-3.574162006378174,1.0496772527694702,2.524484634399414,0.244047462940216,0.9400348663330078,0.9400348663330078,0.0,251.0512084960937,170.0,75158.7578125,0.0,4135.83837890625,1.0,278.1499938964844,282.8551025390625,299.6076354980469,304.488037109375,293.1499938964844,293.1499938964844,278.1499938964844,36120.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672394752502441,1.0,0.0,0.0,3.817784547805786,3.81781005859375,9.725592917675383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11910.935546875,0.0,1728.913818359375,1895.4371337890625,0.0,3096.914306640625,0.9429920315742492,1.0,0.0,3.0,1.0,0.0
18023580,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7978823184967041,0.4087996482849121,0.3722605407238006,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9337443709373474,0.6566876769065857,0.6243020296096802,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8686540126800537,0.5352216362953186,0.3766978979110718,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8415870070457458,0.4843359291553497,0.4627715051174164,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6777662634849548,0.2477150708436966,1.1402966976165771,284.9481811523437,284.95001220703125,302.9123229980469,296.6056823730469,298.8771057128906,297.19635009765625,284.9482116699219,1.0,0.6920791268348694,0.387774109840393,0.387774109840393,1.0,1.0,-3.574534177780152,1.0468369722366333,2.527697324752808,0.2411159425973892,0.9388397932052612,0.9388397932052612,0.0,243.5090484619141,158.0,75085.9765625,0.0,4090.79541015625,1.0,278.1499938964844,282.85595703125,299.6048889160156,304.48028564453125,293.1499938964844,293.1499938964844,278.1499938964844,36119.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670588731765747,1.0,0.0,0.0,3.8133840560913086,3.813409805297852,9.703186378828832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11898.26953125,0.0,1723.58349609375,1895.4371337890625,0.0,3095.219970703125,0.9420017004013062,1.0,0.0,3.0,1.0,0.0
18023640,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7978823184967041,0.4087996482849121,0.3722605407238006,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9337443709373474,0.6566876769065857,0.6243020296096802,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8686540126800537,0.5352216362953186,0.3766978979110718,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8415870070457458,0.4843359291553497,0.4627715051174164,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6777662634849548,0.2477150708436966,1.1402966976165771,284.9481811523437,284.95001220703125,302.9123229980469,296.6056823730469,298.8771057128906,297.19635009765625,284.9482116699219,1.0,0.6920791268348694,0.387774109840393,0.387774109840393,1.0,1.0,-3.574534177780152,1.0468369722366333,2.527697324752808,0.2411159425973892,0.9388397932052612,0.9388397932052612,0.0,243.5090484619141,158.0,75085.9765625,0.0,4090.79541015625,1.0,278.1499938964844,282.85595703125,299.6048889160156,304.48028564453125,293.1499938964844,293.1499938964844,278.1499938964844,36119.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670588731765747,1.0,0.0,0.0,3.8133840560913086,3.813409805297852,9.703186378828832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11898.26953125,0.0,1723.58349609375,1895.4371337890625,0.0,3095.219970703125,0.9420017004013062,1.0,0.0,3.0,1.0,0.0
18023700,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8011353611946106,0.4087767899036407,0.3720931112766266,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9380635023117064,0.6566072106361389,0.6240725517272949,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8728194236755371,0.5364354848861694,0.3774214684963226,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8449309468269348,0.4845924377441406,0.4628582298755646,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6806790828704834,0.2478203624486923,1.1400302648544312,284.9482116699219,284.95001220703125,302.9007568359375,296.6045837402344,298.87213134765625,297.1974182128906,284.9482116699219,1.0,0.6901665925979614,0.3872862160205841,0.3872862160205841,1.0,1.0,-3.5747106075286865,1.0454115867614746,2.529299020767212,0.2396463453769683,0.9382495284080504,0.9382495284080504,0.0,239.620849609375,158.0,75050.1953125,0.0,4067.53076171875,1.0,278.1499938964844,282.8564147949219,299.60369873046875,304.4766540527344,293.1499938964844,293.1499938964844,278.1499938964844,36118.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669604063034058,1.0,0.0,0.0,3.811198711395264,3.811224460601807,9.692068942968035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11892.10546875,0.0,1720.9407958984375,1895.4371337890625,0.0,3094.296142578125,0.9415099620819092,1.0,0.0,3.0,1.0,0.0
18023760,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8045554161071777,0.4087564051151275,0.3719247281551361,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9425638318061828,0.6565279364585876,0.623840868473053,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8772046566009521,0.5376570820808411,0.3781479895114898,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8484700322151184,0.4848493635654449,0.4629420340061188,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6837517619132996,0.2479289472103119,1.1397632360458374,284.94830322265625,284.95001220703125,302.88897705078125,296.6036376953125,298.8673400878906,297.198486328125,284.94830322265625,1.0,0.6882086992263794,0.3868611454963684,0.3868611454963684,1.0,1.0,-3.574882745742798,1.044163465499878,2.53071928024292,0.2383539974689483,0.937742292881012,0.937742292881012,0.0,235.6503753662109,146.0,75017.8125,0.0,4043.748291015625,1.0,278.1499938964844,282.8569641113281,299.60272216796875,304.4733581542969,293.1499938964844,293.1499938964844,278.1499938964844,36115.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668627142906189,1.0,0.0,0.0,3.8091225624084473,3.8091483116149902,9.681511983217206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11886.53515625,0.0,1718.412841796875,1895.4371337890625,0.0,3093.3798828125,0.941041886806488,1.0,0.0,3.0,1.0,0.0
18023820,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8118144869804382,0.4087230563163757,0.3715842068195343,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.9521139860153198,0.6563721299171448,0.6233692169189453,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8867266774177551,0.5401279330253601,0.3796119689941406,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8562403321266174,0.4853635430335998,0.4630989730358124,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6904449462890625,0.2481573522090912,1.1392271518707275,284.94842529296875,284.95001220703125,302.86474609375,296.6021728515625,298.85760498046875,297.2005920410156,284.94842529296875,1.0,0.6841383576393127,0.386011004447937,0.386011004447937,1.0,1.0,-3.575212001800537,1.041681885719299,2.533529996871948,0.2357853055000305,0.9367722868919371,0.9367722868919371,0.0,227.4270477294922,134.0,74956.4453125,0.0,3994.412109375,1.0,278.1499938964844,282.85797119140625,299.6012878417969,304.4676513671875,293.1499938964844,293.1499938964844,278.1499938964844,36108.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666726350784302,1.0,0.0,0.0,3.805185794830322,3.805211305618286,9.661509920988465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11876.1669921875,0.0,1713.6214599609375,1895.4371337890625,0.0,3091.596435546875,0.940152943134308,1.0,0.0,3.0,1.0,0.0
18023880,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8118144869804382,0.4087230563163757,0.3715842068195343,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.9521139860153198,0.6563721299171448,0.6233692169189453,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8867266774177551,0.5401279330253601,0.3796119689941406,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8562403321266174,0.4853635430335998,0.4630989730358124,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6904449462890625,0.2481573522090912,1.1392271518707275,284.94842529296875,284.95001220703125,302.86474609375,296.6021728515625,298.85760498046875,297.2005920410156,284.94842529296875,1.0,0.6841383576393127,0.386011004447937,0.386011004447937,1.0,1.0,-3.575212001800537,1.041681885719299,2.533529996871948,0.2357853055000305,0.9367722868919371,0.9367722868919371,0.0,227.4270477294922,134.0,74956.4453125,0.0,3994.412109375,1.0,278.1499938964844,282.85797119140625,299.6012878417969,304.4676513671875,293.1499938964844,293.1499938964844,278.1499938964844,36108.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666726350784302,1.0,0.0,0.0,3.805185794830322,3.805211305618286,9.661509920988465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11876.1669921875,0.0,1713.6214599609375,1895.4371337890625,0.0,3091.596435546875,0.940152943134308,1.0,0.0,3.0,1.0,0.0
18023940,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8195137977600098,0.4086975157260895,0.3712397515773773,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9622249603271484,0.6562180519104004,0.6228877902030945,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8972635269165039,0.5426302552223206,0.3810892105102539,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8649987578392029,0.4858773648738861,0.4632440507411957,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.6978728771209717,0.2483982145786285,1.1386921405792236,284.948486328125,284.95001220703125,302.8396911621094,296.60125732421875,298.8476257324219,297.2026062011719,284.948486328125,1.0,0.6798999309539795,0.3851608633995056,0.3851608633995056,1.0,1.0,-3.575526475906372,1.0391924381256104,2.536334276199341,0.2332097887992859,0.935801923274994,0.935801923274994,0.0,218.9060516357422,122.0,74897.2265625,0.0,3943.212646484375,1.0,278.1499938964844,282.85894775390625,299.6003723144531,304.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,36104.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664765357971191,1.0,0.0,0.0,3.80138087272644,3.801406383514404,9.642197937864694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11866.306640625,0.0,1709.0146484375,1895.4371337890625,0.0,3089.7568359375,0.9392946362495422,1.0,0.0,3.0,1.0,0.0
18024000,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8195137977600098,0.4086975157260895,0.3712397515773773,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9622249603271484,0.6562180519104004,0.6228877902030945,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8972635269165039,0.5426302552223206,0.3810892105102539,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8649987578392029,0.4858773648738861,0.4632440507411957,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.6978728771209717,0.2483982145786285,1.1386921405792236,284.948486328125,284.95001220703125,302.8396911621094,296.60125732421875,298.8476257324219,297.2026062011719,284.948486328125,1.0,0.6798999309539795,0.3851608633995056,0.3851608633995056,1.0,1.0,-3.575526475906372,1.0391924381256104,2.536334276199341,0.2332097887992859,0.935801923274994,0.935801923274994,0.0,218.9060516357422,122.0,74897.2265625,0.0,3943.212646484375,1.0,278.1499938964844,282.85894775390625,299.6003723144531,304.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,36104.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664765357971191,1.0,0.0,0.0,3.80138087272644,3.801406383514404,9.642197937864694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11866.306640625,0.0,1709.0146484375,1895.4371337890625,0.0,3089.7568359375,0.9392946362495422,1.0,0.0,3.0,1.0,0.0
18024060,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8278853893280029,0.4086785614490509,0.3708916902542114,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.9727259278297424,0.6560642123222351,0.6223968267440796,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.9091109037399292,0.5451622605323792,0.3825794458389282,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8748781085014343,0.4863901138305664,0.4633780419826507,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7060835957527161,0.2486503720283508,1.138159990310669,284.9484558105469,284.95001220703125,302.8138427734375,296.600830078125,298.8371887207031,297.2045593261719,284.9484558105469,1.0,0.6755114197731018,0.3842595219612121,0.3842595219612121,1.0,1.0,-3.5758309364318848,1.0365440845489502,2.5392868518829346,0.2304755598306656,0.9347696304321288,0.9347696304321288,0.0,210.1253204345703,110.0,74837.0390625,0.0,3890.39306640625,1.0,278.1499938964844,282.85992431640625,299.5998840332031,304.4581298828125,293.1499938964844,293.1499938964844,278.1499938964844,36103.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662685751914978,1.0,0.0,0.0,3.797544240951538,3.797569751739502,9.622744983062148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11856.4296875,0.0,1704.4058837890625,1895.4371337890625,0.0,3087.805908203125,0.9384313225746156,1.0,0.0,3.0,1.0,0.0
18024120,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8278853893280029,0.4086785614490509,0.3708916902542114,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.9727259278297424,0.6560642123222351,0.6223968267440796,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.9091109037399292,0.5451622605323792,0.3825794458389282,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8748781085014343,0.4863901138305664,0.4633780419826507,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7060835957527161,0.2486503720283508,1.138159990310669,284.9484558105469,284.95001220703125,302.8138427734375,296.600830078125,298.8371887207031,297.2045593261719,284.9484558105469,1.0,0.6755114197731018,0.3842595219612121,0.3842595219612121,1.0,1.0,-3.5758309364318848,1.0365440845489502,2.5392868518829346,0.2304755598306656,0.9347696304321288,0.9347696304321288,0.0,210.1253204345703,110.0,74837.0390625,0.0,3890.39306640625,1.0,278.1499938964844,282.85992431640625,299.5998840332031,304.4581298828125,293.1499938964844,293.1499938964844,278.1499938964844,36103.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662685751914978,1.0,0.0,0.0,3.797544240951538,3.797569751739502,9.622744983062148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11856.4296875,0.0,1704.4058837890625,1895.4371337890625,0.0,3087.805908203125,0.9384313225746156,1.0,0.0,3.0,1.0,0.0
18024180,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8372416496276855,0.4086663722991943,0.37054044008255,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.9834473133087158,0.6559101939201355,0.621895968914032,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.923393189907074,0.5477250218391418,0.3840837180614471,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8860493898391724,0.4869016706943512,0.4635012149810791,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7149372696876526,0.2489140480756759,1.1376334428787231,284.9484558105469,284.95001220703125,302.7872314453125,296.6007995605469,298.8265075683594,297.2064208984375,284.9484558105469,1.0,0.6709780097007751,0.3833581507205963,0.3833581507205963,1.0,1.0,-3.5761306285858154,1.0338855981826782,2.5422451496124268,0.2277296483516693,0.9337462782859802,0.9337462782859802,0.0,201.09671020507807,98.0,74777.8984375,0.0,3836.0380859375,1.0,278.1499938964844,282.8609619140625,299.5998229980469,304.4541015625,293.1499938964844,293.1499938964844,278.1499938964844,36103.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660517334938049,1.0,0.0,0.0,3.793715953826904,3.793741464614868,9.603353419151972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.84765625,0.0,1699.819091796875,1895.4371337890625,0.0,3085.772216796875,0.9375706911087036,1.0,0.0,3.0,1.0,0.0
18024240,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8372416496276855,0.4086663722991943,0.37054044008255,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.9834473133087158,0.6559101939201355,0.621895968914032,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.923393189907074,0.5477250218391418,0.3840837180614471,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8860493898391724,0.4869016706943512,0.4635012149810791,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7149372696876526,0.2489140480756759,1.1376334428787231,284.9484558105469,284.95001220703125,302.7872314453125,296.6007995605469,298.8265075683594,297.2064208984375,284.9484558105469,1.0,0.6709780097007751,0.3833581507205963,0.3833581507205963,1.0,1.0,-3.5761306285858154,1.0338855981826782,2.5422451496124268,0.2277296483516693,0.9337462782859802,0.9337462782859802,0.0,201.09671020507807,98.0,74777.8984375,0.0,3836.0380859375,1.0,278.1499938964844,282.8609619140625,299.5998229980469,304.4541015625,293.1499938964844,293.1499938964844,278.1499938964844,36103.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660517334938049,1.0,0.0,0.0,3.793715953826904,3.793741464614868,9.603353419151972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.84765625,0.0,1699.819091796875,1895.4371337890625,0.0,3085.772216796875,0.9375706911087036,1.0,0.0,3.0,1.0,0.0
18024300,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8423618078231812,0.4086618423461914,0.3703642785549164,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.9887936115264891,0.6558430790901184,0.6216509342193604,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.9312688112258912,0.549015998840332,0.3848409056663513,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8921322226524353,0.4871565699577331,0.4635598957538605,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.719454288482666,0.2490493059158325,1.1373753547668457,284.9484558105469,284.95001220703125,302.7736511230469,296.6009521484375,298.8210754394531,297.2073669433594,284.9484558105469,1.0,0.6686658263206482,0.3829074800014496,0.3829074800014496,1.0,1.0,-3.576212406158448,1.0325320959091189,2.543680191040039,0.2263478487730026,0.9332030415534972,0.9332030415534972,0.0,196.52359008789065,98.0,74747.296875,0.0,3808.413330078125,1.0,278.1499938964844,282.8614807128906,299.59991455078125,304.4521484375,293.1499938964844,293.1499938964844,278.1499938964844,36104.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865936279296875,1.0,0.0,0.0,3.7917439937591553,3.79176926612854,9.593371714800014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11841.9287109375,0.0,1697.468017578125,1895.4371337890625,0.0,3084.688720703125,0.937127947807312,1.0,0.0,3.0,1.0,0.0
18024360,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8476971983909607,0.4086555540561676,0.3701898753643036,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.993981957435608,0.6558341383934021,0.6214521527290344,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.939321994781494,0.5503086447715759,0.3856018483638763,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8984144330024719,0.4874088764190674,0.4636196792125702,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7239956855773926,0.249184563755989,1.1371331214904783,284.9483337402344,284.95001220703125,302.7598571777344,296.6011657714844,298.8158569335937,297.2082824707031,284.9483337402344,1.0,0.6663283705711365,0.3825125396251678,0.3825125396251678,1.0,1.0,-3.575879096984864,1.0312000513076782,2.5446791648864746,0.2250857055187225,0.9324996471405028,0.9324996471405028,0.0,192.00881958007807,86.0,74710.9609375,0.0,3780.618896484375,1.0,278.1499938964844,282.8620300292969,299.6000061035156,304.4499206542969,293.1499938964844,293.1499938964844,278.1499938964844,36110.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658057451248169,1.0,0.0,0.0,3.78945517539978,3.789480686187744,9.581793847246445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11836.080078125,0.0,1694.7808837890625,1895.4371337890625,0.0,3083.464599609375,0.9366175532341005,1.0,0.0,3.0,1.0,0.0
18024420,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.8573170304298401,0.4086111485958099,0.3698827922344208,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.9990000128746032,0.6562553644180298,0.6147637367248535,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.9533711671829224,0.5528784394264221,0.3871671557426452,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.909876585006714,0.4878810942173004,0.4637813568115234,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.7319645881652832,0.249436616897583,1.1368963718414309,284.94500732421875,284.95001220703125,302.7317810058594,296.6018371582031,298.80487060546875,297.21014404296875,284.9447326660156,1.0,0.6615104675292969,0.3817226886749267,0.3817226886749267,1.0,1.0,-3.569545030593872,1.0266722440719604,2.542872667312622,0.2221221774816513,0.9280984997749328,0.9280984997749328,0.0,184.24620056152344,89.0,74543.9375,0.0,3717.043701171875,1.0,278.1499938964844,282.8614196777344,299.60009765625,304.4417724609375,293.1499938964844,293.1499938964844,278.1499938964844,36227.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654598593711853,1.0,0.0,0.0,3.781650304794312,3.781675577163696,9.542363841319457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11809.79296875,0.0,1686.3941650390625,1895.4371337890625,0.0,3080.219482421875,0.9349077939987184,1.0,0.0,3.0,1.0,0.0
18024480,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.8573170304298401,0.4086111485958099,0.3698827922344208,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.9990000128746032,0.6562553644180298,0.6147637367248535,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.9533711671829224,0.5528784394264221,0.3871671557426452,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.909876585006714,0.4878810942173004,0.4637813568115234,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.7319645881652832,0.249436616897583,1.1368963718414309,284.94500732421875,284.95001220703125,302.7317810058594,296.6018371582031,298.80487060546875,297.21014404296875,284.9447326660156,1.0,0.6615104675292969,0.3817226886749267,0.3817226886749267,1.0,1.0,-3.569545030593872,1.0266722440719604,2.542872667312622,0.2221221774816513,0.9280984997749328,0.9280984997749328,0.0,184.24620056152344,89.0,74543.9375,0.0,3717.043701171875,1.0,278.1499938964844,282.8614196777344,299.60009765625,304.4417724609375,293.1499938964844,293.1499938964844,278.1499938964844,36227.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654598593711853,1.0,0.0,0.0,3.781650304794312,3.781675577163696,9.542363841319457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11809.79296875,0.0,1686.3941650390625,1895.4371337890625,0.0,3080.219482421875,0.9349077939987184,1.0,0.0,3.0,1.0,0.0
18024540,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.8634045720100403,0.4084993004798889,0.3696330189704895,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.9990000128746032,0.6583682894706726,0.6013036370277405,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.962290585041046,0.555411696434021,0.3887976706027984,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.9176827669143676,0.4882885217666626,0.4640057384967804,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.7370294332504272,0.249659851193428,1.1370989084243774,284.94024658203125,284.95001220703125,302.7030334472656,296.6027526855469,298.793701171875,297.2126159667969,284.94012451171875,1.0,0.6571666598320007,0.3809328079223633,0.3809328079223633,1.0,1.0,-3.555915355682373,1.0197441577911377,2.536171197891236,0.2182303667068481,0.9192986488342284,0.9192986488342284,0.0,179.22988891601562,92.0,74183.703125,0.0,3652.20068359375,1.0,278.1499938964844,282.86248779296875,299.5989990234375,304.4198913574219,293.1499938964844,293.1499938964844,278.1499938964844,36500.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646611571311951,1.0,0.0,0.0,3.7622342109680176,3.7622594833374015,9.444630109101126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11750.529296875,0.0,1665.5150146484375,1895.4371337890625,0.0,3072.726806640625,0.9307255744934082,1.0,0.0,3.0,1.0,0.0
18024600,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.8634045720100403,0.4084993004798889,0.3696330189704895,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.9990000128746032,0.6583682894706726,0.6013036370277405,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.962290585041046,0.555411696434021,0.3887976706027984,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.9176827669143676,0.4882885217666626,0.4640057384967804,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.7370294332504272,0.249659851193428,1.1370989084243774,284.94024658203125,284.95001220703125,302.7030334472656,296.6027526855469,298.793701171875,297.2126159667969,284.94012451171875,1.0,0.6571666598320007,0.3809328079223633,0.3809328079223633,1.0,1.0,-3.555915355682373,1.0197441577911377,2.536171197891236,0.2182303667068481,0.9192986488342284,0.9192986488342284,0.0,179.22988891601562,92.0,74183.703125,0.0,3652.20068359375,1.0,278.1499938964844,282.86248779296875,299.5989990234375,304.4198913574219,293.1499938964844,293.1499938964844,278.1499938964844,36500.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646611571311951,1.0,0.0,0.0,3.7622342109680176,3.7622594833374015,9.444630109101126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11750.529296875,0.0,1665.5150146484375,1895.4371337890625,0.0,3072.726806640625,0.9307255744934082,1.0,0.0,3.0,1.0,0.0
18024660,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8691973686218262,0.4083940088748932,0.3693919479846954,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.9990000128746032,0.6618383526802063,0.5889840722084045,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.9703539609909058,0.5579846501350403,0.390458196401596,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.9252492189407348,0.488694429397583,0.4642338752746582,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.7418645620346069,0.2498972564935684,1.1374186277389526,284.94012451171875,284.95001220703125,302.6736145019531,296.6038513183594,298.7846069335937,297.2173156738281,284.9400939941406,1.0,0.6532065272331238,0.3802678287029266,0.3802678287029266,1.0,1.0,-3.5434601306915283,1.0135841369628906,2.5298759937286377,0.2147983610630035,0.9125520586967468,0.9125520586967468,0.0,174.72396850585938,95.0,73805.328125,0.0,3594.19189453125,1.0,278.1499938964844,282.86749267578125,299.59844970703125,304.39459228515625,293.1499938964844,293.1499938964844,278.1499938964844,36601.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634966611862183,1.0,0.0,0.0,3.738940954208374,3.73896598815918,9.328041983280856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11689.328125,0.0,1638.9993896484375,1895.4371337890625,0.0,3061.802734375,0.9255948662757874,1.0,0.0,3.0,1.0,0.0
18024720,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8691973686218262,0.4083940088748932,0.3693919479846954,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.9990000128746032,0.6618383526802063,0.5889840722084045,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.9703539609909058,0.5579846501350403,0.390458196401596,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.9252492189407348,0.488694429397583,0.4642338752746582,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.7418645620346069,0.2498972564935684,1.1374186277389526,284.94012451171875,284.95001220703125,302.6736145019531,296.6038513183594,298.7846069335937,297.2173156738281,284.9400939941406,1.0,0.6532065272331238,0.3802678287029266,0.3802678287029266,1.0,1.0,-3.5434601306915283,1.0135841369628906,2.5298759937286377,0.2147983610630035,0.9125520586967468,0.9125520586967468,0.0,174.72396850585938,95.0,73805.328125,0.0,3594.19189453125,1.0,278.1499938964844,282.86749267578125,299.59844970703125,304.39459228515625,293.1499938964844,293.1499938964844,278.1499938964844,36601.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634966611862183,1.0,0.0,0.0,3.738940954208374,3.73896598815918,9.328041983280856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11689.328125,0.0,1638.9993896484375,1895.4371337890625,0.0,3061.802734375,0.9255948662757874,1.0,0.0,3.0,1.0,0.0
18024780,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.8747751712799072,0.4082997441291809,0.3691740334033966,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.9990000128746032,0.6661734580993652,0.5775600671768188,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.977679431438446,0.5605954527854919,0.392156183719635,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.932525396347046,0.4891038835048675,0.464478999376297,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.7465351819992065,0.2501240074634552,1.1377850770950315,284.9412841796875,284.95001220703125,302.6435852050781,296.6051330566406,298.7778015136719,297.2252502441406,284.9412841796875,1.0,0.6496089100837708,0.3796028196811676,0.3796028196811676,1.0,1.0,-3.532231092453003,1.007847785949707,2.524383306503296,0.2115160226821899,0.9072977304458618,0.9072977304458618,0.0,170.63465881347656,98.0,73444.015625,0.0,3542.06201171875,1.0,278.1499938964844,282.8729553222656,299.5990295410156,304.37115478515625,293.1499938964844,293.1499938964844,278.1499938964844,36602.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622314929962158,1.0,0.0,0.0,3.716323137283325,3.716347932815552,9.215528393724526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11631.826171875,0.0,1612.8072509765625,1895.4371337890625,0.0,3049.93505859375,0.9205389618873596,1.0,0.0,3.0,1.0,0.0
18024840,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.8747751712799072,0.4082997441291809,0.3691740334033966,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.9990000128746032,0.6661734580993652,0.5775600671768188,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.977679431438446,0.5605954527854919,0.392156183719635,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.932525396347046,0.4891038835048675,0.464478999376297,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.7465351819992065,0.2501240074634552,1.1377850770950315,284.9412841796875,284.95001220703125,302.6435852050781,296.6051330566406,298.7778015136719,297.2252502441406,284.9412841796875,1.0,0.6496089100837708,0.3796028196811676,0.3796028196811676,1.0,1.0,-3.532231092453003,1.007847785949707,2.524383306503296,0.2115160226821899,0.9072977304458618,0.9072977304458618,0.0,170.63465881347656,98.0,73444.015625,0.0,3542.06201171875,1.0,278.1499938964844,282.8729553222656,299.5990295410156,304.37115478515625,293.1499938964844,293.1499938964844,278.1499938964844,36602.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622314929962158,1.0,0.0,0.0,3.716323137283325,3.716347932815552,9.215528393724526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11631.826171875,0.0,1612.8072509765625,1895.4371337890625,0.0,3049.93505859375,0.9205389618873596,1.0,0.0,3.0,1.0,0.0
18024900,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.877476692199707,0.4082544445991516,0.369071751832962,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.9990000128746032,0.6685331463813782,0.5721674561500549,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.981071412563324,0.5619100332260132,0.3930158317089081,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.9360198378562928,0.4893073737621307,0.4646058082580566,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.7488062381744385,0.2502335608005523,1.1379722356796265,284.94195556640625,284.95001220703125,302.6283264160156,296.6058044433594,298.77520751953125,297.2304077148437,284.94195556640625,1.0,0.6479349732398987,0.3792703449726105,0.3792703449726105,1.0,1.0,-3.527031660079956,1.0051188468933103,2.521912813186645,0.209921196103096,0.9050817489624025,0.9050817489624025,0.0,168.7337646484375,98.0,73274.546875,0.0,3517.98583984375,1.0,278.1499938964844,282.8755798339844,299.599609375,304.36041259765625,293.1499938964844,293.1499938964844,278.1499938964844,36585.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616029620170593,1.0,0.0,0.0,3.705713272094727,3.705738067626953,9.16298404263216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11605.056640625,0.0,1600.4853515625,1895.4371337890625,0.0,3044.03955078125,0.9181541204452516,1.0,0.0,3.0,1.0,0.0
18024960,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.880138099193573,0.408210277557373,0.3689728677272796,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.9990000128746032,0.6709460020065308,0.5669389963150024,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.9843083620071412,0.5632294416427612,0.3938808143138885,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.93943190574646,0.4895098805427551,0.4647344052791595,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.751054048538208,0.2503467798233032,1.138177514076233,284.9427795410156,284.95001220703125,302.6129455566406,296.60650634765625,298.7734375,297.23614501953125,284.9428100585937,1.0,0.6463289260864258,0.3790357112884521,0.3790357112884521,1.0,1.0,-3.522067070007324,1.0027483701705933,2.5193185806274414,0.2086315751075744,0.9032007455825806,0.9032007455825806,0.0,166.909423828125,116.0,73118.0703125,0.0,3494.998779296875,1.0,278.1499938964844,282.878173828125,299.600341796875,304.3504943847656,293.1499938964844,293.1499938964844,278.1499938964844,36555.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609910607337952,1.0,0.0,0.0,3.6957547664642334,3.695779323577881,9.113801979765412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11580.4150390625,0.0,1588.882080078125,1895.4371337890625,0.0,3038.30029296875,0.9159085154533386,1.0,0.0,3.0,1.0,0.0
18025020,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8842253684997559,0.4081308245658874,0.3688116669654846,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.9990000128746032,0.6756719350814819,0.5590436458587646,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.9893595576286316,0.5658925175666809,0.3956489562988281,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9446775913238524,0.4899191260337829,0.4650249481201172,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.7545967698097229,0.2505928575992584,1.138808250427246,284.9456787109375,284.95001220703125,302.58172607421875,296.60791015625,298.770751953125,297.2485046386719,284.9457702636719,1.0,0.6441443562507629,0.3785664141178131,0.3785664141178131,1.0,1.0,-3.5156047344207764,0.9991926550865172,2.5164120197296143,0.2064093798398971,0.9015832543373108,0.9015832543373108,0.0,164.22650146484375,134.0,72894.4453125,0.0,3463.330078125,1.0,278.1499938964844,282.8835754394531,299.6024780273437,304.3360290527344,293.1499938964844,293.1499938964844,278.1499938964844,36418.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859914243221283,1.0,0.0,0.0,3.680262327194214,3.680286645889282,9.037552786139712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11545.609375,0.0,1570.2557373046875,1895.4371337890625,0.0,3028.20068359375,0.9123632907867432,1.0,0.0,3.0,1.0,0.0
18025080,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8842253684997559,0.4081308245658874,0.3688116669654846,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.9990000128746032,0.6756719350814819,0.5590436458587646,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.9893595576286316,0.5658925175666809,0.3956489562988281,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9446775913238524,0.4899191260337829,0.4650249481201172,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.7545967698097229,0.2505928575992584,1.138808250427246,284.9456787109375,284.95001220703125,302.58172607421875,296.60791015625,298.770751953125,297.2485046386719,284.9457702636719,1.0,0.6441443562507629,0.3785664141178131,0.3785664141178131,1.0,1.0,-3.5156047344207764,0.9991926550865172,2.5164120197296143,0.2064093798398971,0.9015832543373108,0.9015832543373108,0.0,164.22650146484375,134.0,72894.4453125,0.0,3463.330078125,1.0,278.1499938964844,282.8835754394531,299.6024780273437,304.3360290527344,293.1499938964844,293.1499938964844,278.1499938964844,36418.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859914243221283,1.0,0.0,0.0,3.680262327194214,3.680286645889282,9.037552786139712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11545.609375,0.0,1570.2557373046875,1895.4371337890625,0.0,3028.20068359375,0.9123632907867432,1.0,0.0,3.0,1.0,0.0
18025140,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8869554400444031,0.4080469012260437,0.3686806261539459,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.9990000128746032,0.6800200343132019,0.553830087184906,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.9929864406585692,0.5685750246047974,0.3974565267562866,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9482378363609314,0.4903200268745422,0.4653427004814148,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7570868134498596,0.250851958990097,1.1396658420562744,284.9483947753906,284.95001220703125,302.54998779296875,296.6093139648437,298.7672119140625,297.2594909667969,284.948486328125,1.0,0.6429386138916016,0.3780971467494964,0.3780971467494964,1.0,1.0,-3.5127594470977783,0.996830940246582,2.5159285068511963,0.2045918405055999,0.9017988443374634,0.9017988443374634,0.0,162.53770446777344,152.0,72785.65625,0.0,3446.38525390625,1.0,278.1499938964844,282.8876647949219,299.6053161621094,304.3299560546875,293.1499938964844,293.1499938964844,278.1499938964844,36247.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591691851615906,1.0,0.0,0.0,3.671703338623047,3.6717276573181152,8.995565394798177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11529.4833984375,0.0,1559.3150634765625,1895.4371337890625,0.0,3021.213134765625,0.9103317856788636,1.0,0.0,3.0,1.0,0.0
