time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18025200,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8869554400444031,0.4080469012260437,0.3686806261539459,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.9990000128746032,0.6800200343132019,0.553830087184906,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.9929864406585692,0.5685750246047974,0.3974565267562866,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9482378363609314,0.4903200268745422,0.4653427004814148,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7570868134498596,0.250851958990097,1.1396658420562744,284.9483947753906,284.95001220703125,302.54998779296875,296.6093139648437,298.7672119140625,297.2594909667969,284.948486328125,1.0,0.6429386138916016,0.3780971467494964,0.3780971467494964,1.0,1.0,-3.5127594470977783,0.996830940246582,2.5159285068511963,0.2045918405055999,0.9017988443374634,0.9017988443374634,0.0,162.53770446777344,152.0,72785.65625,0.0,3446.38525390625,1.0,278.1499938964844,282.8876647949219,299.6053161621094,304.3299560546875,293.1499938964844,293.1499938964844,278.1499938964844,36247.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591691851615906,1.0,0.0,0.0,3.671703338623047,3.6717276573181152,8.995565394798177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11529.4833984375,0.0,1559.3150634765625,1895.4371337890625,0.0,3021.213134765625,0.9103317856788636,1.0,0.0,3.0,1.0,0.0
18025260,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8883326053619385,0.4079444706439972,0.3685640096664428,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9990000128746032,0.6838599443435669,0.551152229309082,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9953617453575134,0.5712624788284302,0.3992913067340851,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.950188934803009,0.4907004237174988,0.4656732678413391,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7585057020187378,0.2511073648929596,1.1406654119491575,284.9501953125,284.95001220703125,302.51031494140625,296.6088562011719,298.7590637207031,297.2677307128906,284.95025634765625,1.0,0.6426514387130737,0.3774808943271637,0.3774808943271637,1.0,1.0,-3.5132009983062744,0.9951157569885254,2.518085241317749,0.2027424424886703,0.9027920365333556,0.9027920365333556,0.0,161.76405334472656,172.0,72759.2578125,0.0,3442.821044921875,1.0,278.1499938964844,282.8901672363281,299.6069641113281,304.3290710449219,293.1499938964844,293.1499938964844,278.1499938964844,36106.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588736653327942,1.0,0.0,0.0,3.668488740921021,3.668513059616089,8.979821473076299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11526.0244140625,0.0,1554.636962890625,1895.4371337890625,0.0,3018.44189453125,0.9095091819763184,1.0,0.0,3.0,1.0,0.0
18025320,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8883326053619385,0.4079444706439972,0.3685640096664428,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9990000128746032,0.6838599443435669,0.551152229309082,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9953617453575134,0.5712624788284302,0.3992913067340851,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.950188934803009,0.4907004237174988,0.4656732678413391,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7585057020187378,0.2511073648929596,1.1406654119491575,284.9501953125,284.95001220703125,302.51031494140625,296.6088562011719,298.7590637207031,297.2677307128906,284.95025634765625,1.0,0.6426514387130737,0.3774808943271637,0.3774808943271637,1.0,1.0,-3.5132009983062744,0.9951157569885254,2.518085241317749,0.2027424424886703,0.9027920365333556,0.9027920365333556,0.0,161.76405334472656,172.0,72759.2578125,0.0,3442.821044921875,1.0,278.1499938964844,282.8901672363281,299.6069641113281,304.3290710449219,293.1499938964844,293.1499938964844,278.1499938964844,36106.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588736653327942,1.0,0.0,0.0,3.668488740921021,3.668513059616089,8.979821473076299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11526.0244140625,0.0,1554.636962890625,1895.4371337890625,0.0,3018.44189453125,0.9095091819763184,1.0,0.0,3.0,1.0,0.0
18025380,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8881863951683044,0.4078164994716644,0.3684561550617218,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.9990000128746032,0.6870748400688171,0.5512558221817017,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.9964566826820374,0.5739473700523376,0.401148647069931,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.950377345085144,0.4910541474819183,0.4660117626190185,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.7586971521377563,0.2513467669486999,1.1417585611343384,284.9515075683594,284.95001220703125,302.4559631347656,296.6048583984375,298.7445373535156,297.27252197265625,284.9515686035156,1.0,0.6433598399162292,0.3768646419048309,0.3768646419048309,1.0,1.0,-3.517148494720459,0.9945333003997804,2.5226151943206787,0.2013030499219894,0.9044570326805116,0.9044570326805116,0.0,161.97752380371094,192.0,72803.265625,0.0,3453.5859375,1.0,278.1499938964844,282.8918762207031,299.6051330566406,304.329833984375,293.1499938964844,293.1499938964844,278.1499938964844,35992.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590388894081116,1.0,0.0,0.0,3.669435501098633,3.669459819793701,8.984457053884398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11532.5673828125,0.0,1554.8411865234375,1895.4371337890625,0.0,3019.990966796875,0.9096388816833496,1.0,0.0,3.0,1.0,0.0
18025440,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8881863951683044,0.4078164994716644,0.3684561550617218,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.9990000128746032,0.6870748400688171,0.5512558221817017,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.9964566826820374,0.5739473700523376,0.401148647069931,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.950377345085144,0.4910541474819183,0.4660117626190185,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.7586971521377563,0.2513467669486999,1.1417585611343384,284.9515075683594,284.95001220703125,302.4559631347656,296.6048583984375,298.7445373535156,297.27252197265625,284.9515686035156,1.0,0.6433598399162292,0.3768646419048309,0.3768646419048309,1.0,1.0,-3.517148494720459,0.9945333003997804,2.5226151943206787,0.2013030499219894,0.9044570326805116,0.9044570326805116,0.0,161.97752380371094,192.0,72803.265625,0.0,3453.5859375,1.0,278.1499938964844,282.8918762207031,299.6051330566406,304.329833984375,293.1499938964844,293.1499938964844,278.1499938964844,35992.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590388894081116,1.0,0.0,0.0,3.669435501098633,3.669459819793701,8.984457053884398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11532.5673828125,0.0,1554.8411865234375,1895.4371337890625,0.0,3019.990966796875,0.9096388816833496,1.0,0.0,3.0,1.0,0.0
18025500,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8875580430030823,0.4077413082122803,0.3684036433696747,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.9990000128746032,0.6884146332740784,0.5523173213005066,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.9965556263923644,0.575286865234375,0.4020841419696808,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.9498319029808044,0.4912194609642029,0.4661820828914642,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7583417296409607,0.2514570355415344,1.1423227787017822,284.9520568847656,284.95001220703125,302.4236145019531,296.6015625,298.73492431640625,297.2735290527344,284.9521179199219,1.0,0.6440654993057251,0.3765565156936645,0.3765565156936645,1.0,1.0,-3.520370960235596,0.994650661945343,2.5257201194763184,0.2007014453411102,0.9055067300796508,0.9055067300796508,0.0,162.4393310546875,192.0,72847.6796875,0.0,3464.110595703125,1.0,278.1499938964844,282.8924255371094,299.602783203125,304.3303527832031,293.1499938964844,293.1499938964844,278.1499938964844,35943.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592666983604431,1.0,0.0,0.0,3.671247720718384,3.671271800994873,8.993332585305325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11538.9775390625,0.0,1556.5079345703125,1895.4371337890625,0.0,3022.127685546875,0.9100091457366944,1.0,0.0,3.0,1.0,0.0
18025560,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8865790963172913,0.4076580107212066,0.3683512210845947,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9990000128746032,0.6895659565925598,0.5540217757225037,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9963728189468384,0.5766230821609497,0.4030231237411499,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9488786458969116,0.4913763701915741,0.4663522839546203,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.7577005624771118,0.2515597343444824,1.1428908109664917,284.9525146484375,284.95001220703125,302.38800048828125,296.597412109375,298.7236328125,297.2736511230469,284.9525756835937,1.0,0.644993007183075,0.3761987388134002,0.3761987388134002,1.0,1.0,-3.524373769760132,0.9948813915252686,2.529492378234864,0.2000014632940292,0.9066306352615356,0.9066306352615356,0.0,163.12612915039062,212.0,72902.8515625,0.0,3477.891357421875,1.0,278.1499938964844,282.892822265625,299.5995483398437,304.3307189941406,293.1499938964844,293.1499938964844,278.1499938964844,35900.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595781326293945,1.0,0.0,0.0,3.673748016357422,3.673772096633911,9.005586321109149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11546.8203125,0.0,1559.001953125,1895.4371337890625,0.0,3025.048583984375,0.9105377793312072,1.0,0.0,3.0,1.0,0.0
18025620,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8836100697517395,0.4074659347534179,0.3682450950145721,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.9990000128746032,0.6912604570388794,0.5593236684799194,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.9951775074005128,0.5792845487594604,0.404910147190094,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.9457702040672302,0.4916637241840362,0.4666903614997864,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.7555944919586182,0.2517395317554474,1.144023299217224,284.95330810546875,284.95001220703125,302.3074645996094,296.5865478515625,298.6966552734375,297.27117919921875,284.953369140625,1.0,0.6474961638450623,0.3754831254482269,0.3754831254482269,1.0,1.0,-3.5346579551696777,0.9960733652114868,2.5385847091674805,0.1986033767461776,0.909245789051056,0.909245789051056,0.0,165.16290283203125,232.0,73047.0234375,0.0,3515.068359375,1.0,278.1499938964844,282.8932800292969,299.5903015136719,304.3309020996094,293.1499938964844,293.1499938964844,278.1499938964844,35826.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604275584220886,1.0,0.0,0.0,3.680674314498901,3.6806986331939697,9.039576411851158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11567.0185546875,0.0,1566.256103515625,1895.4371337890625,0.0,3033.014892578125,0.9120360016822816,1.0,0.0,3.0,1.0,0.0
18025680,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8836100697517395,0.4074659347534179,0.3682450950145721,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.9990000128746032,0.6912604570388794,0.5593236684799194,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.9951775074005128,0.5792845487594604,0.404910147190094,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.9457702040672302,0.4916637241840362,0.4666903614997864,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.7555944919586182,0.2517395317554474,1.144023299217224,284.95330810546875,284.95001220703125,302.3074645996094,296.5865478515625,298.6966552734375,297.27117919921875,284.953369140625,1.0,0.6474961638450623,0.3754831254482269,0.3754831254482269,1.0,1.0,-3.5346579551696777,0.9960733652114868,2.5385847091674805,0.1986033767461776,0.909245789051056,0.909245789051056,0.0,165.16290283203125,232.0,73047.0234375,0.0,3515.068359375,1.0,278.1499938964844,282.8932800292969,299.5903015136719,304.3309020996094,293.1499938964844,293.1499938964844,278.1499938964844,35826.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604275584220886,1.0,0.0,0.0,3.680674314498901,3.6806986331939697,9.039576411851158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11567.0185546875,0.0,1566.256103515625,1895.4371337890625,0.0,3033.014892578125,0.9120360016822816,1.0,0.0,3.0,1.0,0.0
18025740,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.8794025182723999,0.4072391986846924,0.3681359589099884,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.9990000128746032,0.6920840740203857,0.5670449137687683,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.9929029941558838,0.5819289088249207,0.4068071246147156,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.9411306977272034,0.4919143617153168,0.4670235216617584,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.7524835467338562,0.2518829703330993,1.1451356410980225,284.9541320800781,284.95001220703125,302.2154235839844,296.5723571777344,298.6642761230469,297.2653503417969,284.9541931152344,1.0,0.6508246064186096,0.374767541885376,0.374767541885376,1.0,1.0,-3.547830820083618,0.99821537733078,2.5496156215667725,0.1970883756875991,0.9123940467834472,0.9123940467834472,0.0,168.05734252929688,252.0,73233.7265625,0.0,3564.7060546875,1.0,278.1499938964844,282.89337158203125,299.5775451660156,304.3302917480469,293.1499938964844,293.1499938964844,278.1499938964844,35760.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615540862083435,1.0,0.0,0.0,3.690009593963623,3.6900339126586914,9.085488841265031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11592.9462890625,0.0,1576.324951171875,1895.4371337890625,0.0,3043.580810546875,0.9140812158584596,1.0,0.0,3.0,1.0,0.0
18025800,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.8794025182723999,0.4072391986846924,0.3681359589099884,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.9990000128746032,0.6920840740203857,0.5670449137687683,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.9929029941558838,0.5819289088249207,0.4068071246147156,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.9411306977272034,0.4919143617153168,0.4670235216617584,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.7524835467338562,0.2518829703330993,1.1451356410980225,284.9541320800781,284.95001220703125,302.2154235839844,296.5723571777344,298.6642761230469,297.2653503417969,284.9541931152344,1.0,0.6508246064186096,0.374767541885376,0.374767541885376,1.0,1.0,-3.547830820083618,0.99821537733078,2.5496156215667725,0.1970883756875991,0.9123940467834472,0.9123940467834472,0.0,168.05734252929688,252.0,73233.7265625,0.0,3564.7060546875,1.0,278.1499938964844,282.89337158203125,299.5775451660156,304.3302917480469,293.1499938964844,293.1499938964844,278.1499938964844,35760.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615540862083435,1.0,0.0,0.0,3.690009593963623,3.6900339126586914,9.085488841265031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11592.9462890625,0.0,1576.324951171875,1895.4371337890625,0.0,3043.580810546875,0.9140812158584596,1.0,0.0,3.0,1.0,0.0
18025860,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8741251230239868,0.4069770276546478,0.3680223822593689,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.9990000128746032,0.6919693350791931,0.5770260691642761,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.9895778894424438,0.5845532417297363,0.4087114930152893,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.935090959072113,0.4921263754367828,0.4673492610454559,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.7485113143920898,0.2519897222518921,1.1462198495864868,284.95477294921875,284.95001220703125,302.1129455566406,296.554931640625,298.6263427734375,297.2564392089844,284.9548645019531,1.0,0.6549293994903564,0.3738829791545868,0.3738829791545868,1.0,1.0,-3.563682079315185,1.000725030899048,2.5629570484161377,0.1949484497308731,0.9158922433853148,0.9158922433853148,0.0,171.7831268310547,272.0,73452.1484375,0.0,3626.37158203125,1.0,278.1499938964844,282.89306640625,299.5614013671875,304.3284606933594,293.1499938964844,293.1499938964844,278.1499938964844,35705.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629266619682312,1.0,0.0,0.0,3.7012765407562256,3.701300859451294,9.141055556938228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11622.9365234375,0.0,1588.7359619140625,1895.4371337890625,0.0,3056.4560546875,0.916567862033844,1.0,0.0,3.0,1.0,0.0
18025920,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8741251230239868,0.4069770276546478,0.3680223822593689,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.9990000128746032,0.6919693350791931,0.5770260691642761,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.9895778894424438,0.5845532417297363,0.4087114930152893,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.935090959072113,0.4921263754367828,0.4673492610454559,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.7485113143920898,0.2519897222518921,1.1462198495864868,284.95477294921875,284.95001220703125,302.1129455566406,296.554931640625,298.6263427734375,297.2564392089844,284.9548645019531,1.0,0.6549293994903564,0.3738829791545868,0.3738829791545868,1.0,1.0,-3.563682079315185,1.000725030899048,2.5629570484161377,0.1949484497308731,0.9158922433853148,0.9158922433853148,0.0,171.7831268310547,272.0,73452.1484375,0.0,3626.37158203125,1.0,278.1499938964844,282.89306640625,299.5614013671875,304.3284606933594,293.1499938964844,293.1499938964844,278.1499938964844,35705.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629266619682312,1.0,0.0,0.0,3.7012765407562256,3.701300859451294,9.141055556938228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11622.9365234375,0.0,1588.7359619140625,1895.4371337890625,0.0,3056.4560546875,0.916567862033844,1.0,0.0,3.0,1.0,0.0
18025980,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.8679519295692444,0.4066811203956604,0.3679047524929046,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.9990000128746032,0.6908168196678162,0.5891296863555908,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.9852094054222108,0.5871574878692627,0.4106223285198211,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.9278196692466736,0.4922992587089538,0.4676662087440491,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.7438217997550964,0.2520628869533539,1.147282958030701,284.95562744140625,284.95001220703125,302.00103759765625,296.5343322753906,298.58416748046875,297.2451171875,284.9557189941406,1.0,0.6597821116447449,0.3729984164237976,0.3729984164237976,1.0,1.0,-3.582054376602173,1.0040154457092283,2.5780389308929443,0.1929133981466293,0.9200496673583984,0.9200496673583984,0.0,176.3441925048828,292.0,73710.7734375,0.0,3699.96826171875,1.0,278.1499938964844,282.8926696777344,299.5419616699219,304.32568359375,293.1499938964844,293.1499938964844,278.1499938964844,35649.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645321130752563,1.0,0.0,0.0,3.7146315574646,3.714656114578247,9.207141147271614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11658.3466796875,0.0,1603.5985107421875,1895.4371337890625,0.0,3071.516357421875,0.919525384902954,1.0,0.0,3.0,1.0,0.0
18026040,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.8679519295692444,0.4066811203956604,0.3679047524929046,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.9990000128746032,0.6908168196678162,0.5891296863555908,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.9852094054222108,0.5871574878692627,0.4106223285198211,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.9278196692466736,0.4922992587089538,0.4676662087440491,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.7438217997550964,0.2520628869533539,1.147282958030701,284.95562744140625,284.95001220703125,302.00103759765625,296.5343322753906,298.58416748046875,297.2451171875,284.9557189941406,1.0,0.6597821116447449,0.3729984164237976,0.3729984164237976,1.0,1.0,-3.582054376602173,1.0040154457092283,2.5780389308929443,0.1929133981466293,0.9200496673583984,0.9200496673583984,0.0,176.3441925048828,292.0,73710.7734375,0.0,3699.96826171875,1.0,278.1499938964844,282.8926696777344,299.5419616699219,304.32568359375,293.1499938964844,293.1499938964844,278.1499938964844,35649.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645321130752563,1.0,0.0,0.0,3.7146315574646,3.714656114578247,9.207141147271614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11658.3466796875,0.0,1603.5985107421875,1895.4371337890625,0.0,3071.516357421875,0.919525384902954,1.0,0.0,3.0,1.0,0.0
18026100,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.864633321762085,0.4065226316452026,0.3678451478481293,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.9990000128746032,0.6898665428161621,0.5958383679389954,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.9826813340187072,0.5884532928466797,0.4115800261497497,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.923855721950531,0.4923727214336395,0.4678217470645904,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.7412903904914856,0.2520900964736938,1.14781391620636,284.9561462402344,284.95001220703125,301.94189453125,296.5228576660156,298.56201171875,297.239013671875,284.95623779296875,1.0,0.6624479293823242,0.3725561499595642,0.3725561499595642,1.0,1.0,-3.592027187347412,1.0059009790420532,2.5861260890960693,0.1920188516378402,0.922411859035492,0.922411859035492,0.0,178.90533447265625,292.0,73855.7109375,0.0,3740.737548828125,1.0,278.1499938964844,282.8924560546875,299.5311889648437,304.3241882324219,293.1499938964844,293.1499938964844,278.1499938964844,35618.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865425705909729,1.0,0.0,0.0,3.722100734710693,3.722125291824341,9.244204193237238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11678.232421875,0.0,1611.958740234375,1895.4371337890625,0.0,3079.8994140625,0.92118102312088,1.0,0.0,3.0,1.0,0.0
18026160,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8611380457878113,0.4063557982444763,0.3677849769592285,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.9990000128746032,0.6885759234428406,0.6030675768852234,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.9798762798309326,0.5897435545921326,0.4125393629074096,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.91966050863266,0.492435097694397,0.4679743349552154,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7386142015457153,0.2521109580993652,1.1483495235443115,284.9566650390625,284.95001220703125,301.8807678222656,296.5106506347656,298.5389709472656,297.2327575683594,284.956787109375,1.0,0.6653071641921997,0.3720543682575226,0.3720543682575226,1.0,1.0,-3.6026322841644287,1.0078039169311523,2.5948283672332764,0.1910869926214218,0.9249730706214904,0.9249730706214904,0.0,181.6947021484375,310.0,74012.3046875,0.0,3784.727294921875,1.0,278.1499938964844,282.89215087890625,299.51953125,304.32257080078125,293.1499938964844,293.1499938964844,278.1499938964844,35586.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663761615753174,1.0,0.0,0.0,3.730241537094116,3.730266332626343,9.284685802413152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11699.7578125,0.0,1621.1229248046875,1895.4371337890625,0.0,3088.815673828125,0.9229872822761536,1.0,0.0,3.0,1.0,0.0
18026220,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.8539709448814392,0.4059993028640747,0.3676582872867584,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.9990000128746032,0.684991180896759,0.61843341588974,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.9737314581871032,0.5923123359680176,0.4144599437713623,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.9111175537109376,0.4925318360328674,0.4682673811912536,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.7331037521362305,0.2521521747112274,1.149466037750244,284.957763671875,284.95001220703125,301.7532043457031,296.4840087890625,298.4922180175781,297.2214050292969,284.9578857421875,1.0,0.6714068055152893,0.3710508346557617,0.3710508346557617,1.0,1.0,-3.6249706745147705,1.0118567943572998,2.613113641738892,0.1905613988637924,0.9306851029396056,0.9306851029396056,0.0,187.79708862304688,328.0,74358.6953125,0.0,3879.583984375,1.0,278.1499938964844,282.8913879394531,299.4940795898437,304.3192443847656,293.1499938964844,293.1499938964844,278.1499938964844,35522.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684588074684143,1.0,0.0,0.0,3.748310089111328,3.748334884643554,9.3748491281076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11747.490234375,0.0,1641.646484375,1895.4371337890625,0.0,3108.35302734375,0.9270017743110656,1.0,0.0,3.0,1.0,0.0
18026280,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.8539709448814392,0.4059993028640747,0.3676582872867584,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.9990000128746032,0.684991180896759,0.61843341588974,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.9737314581871032,0.5923123359680176,0.4144599437713623,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.9111175537109376,0.4925318360328674,0.4682673811912536,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.7331037521362305,0.2521521747112274,1.149466037750244,284.957763671875,284.95001220703125,301.7532043457031,296.4840087890625,298.4922180175781,297.2214050292969,284.9578857421875,1.0,0.6714068055152893,0.3710508346557617,0.3710508346557617,1.0,1.0,-3.6249706745147705,1.0118567943572998,2.613113641738892,0.1905613988637924,0.9306851029396056,0.9306851029396056,0.0,187.79708862304688,328.0,74358.6953125,0.0,3879.583984375,1.0,278.1499938964844,282.8913879394531,299.4940795898437,304.3192443847656,293.1499938964844,293.1499938964844,278.1499938964844,35522.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684588074684143,1.0,0.0,0.0,3.748310089111328,3.748334884643554,9.3748491281076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11747.490234375,0.0,1641.646484375,1895.4371337890625,0.0,3108.35302734375,0.9270017743110656,1.0,0.0,3.0,1.0,0.0
18026340,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.8465647101402283,0.4056065082550049,0.367522120475769,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.9990000128746032,0.6800480484962463,0.6351397633552551,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.9667981863021852,0.5948565602302551,0.4163815975189209,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.9026297926902772,0.4925869405269623,0.4685448706150055,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.7273263931274414,0.2521651983261108,1.1506017446517944,284.9589538574219,284.95001220703125,301.619384765625,296.4545593261719,298.44677734375,297.2139892578125,284.9590759277344,1.0,0.678043007850647,0.3700472712516784,0.3700472712516784,1.0,1.0,-3.648917198181152,1.0163477659225464,2.6325695514678955,0.1909025013446808,0.937236189842224,0.937236189842224,0.0,194.6134185791016,346.0,74744.40625,0.0,3984.198974609375,1.0,278.1499938964844,282.8901062011719,299.4657592773437,304.3157043457031,293.1499938964844,293.1499938964844,278.1499938964844,35457.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707740306854248,1.0,0.0,0.0,3.768810510635376,3.7688357830047607,9.477677167524234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11800.818359375,0.0,1665.2183837890625,1895.4371337890625,0.0,3130.071533203125,0.931565523147583,1.0,0.0,3.0,1.0,0.0
18026400,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.8465647101402283,0.4056065082550049,0.367522120475769,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.9990000128746032,0.6800480484962463,0.6351397633552551,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.9667981863021852,0.5948565602302551,0.4163815975189209,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.9026297926902772,0.4925869405269623,0.4685448706150055,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.7273263931274414,0.2521651983261108,1.1506017446517944,284.9589538574219,284.95001220703125,301.619384765625,296.4545593261719,298.44677734375,297.2139892578125,284.9590759277344,1.0,0.678043007850647,0.3700472712516784,0.3700472712516784,1.0,1.0,-3.648917198181152,1.0163477659225464,2.6325695514678955,0.1909025013446808,0.937236189842224,0.937236189842224,0.0,194.6134185791016,346.0,74744.40625,0.0,3984.198974609375,1.0,278.1499938964844,282.8901062011719,299.4657592773437,304.3157043457031,293.1499938964844,293.1499938964844,278.1499938964844,35457.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707740306854248,1.0,0.0,0.0,3.768810510635376,3.7688357830047607,9.477677167524234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11800.818359375,0.0,1665.2183837890625,1895.4371337890625,0.0,3130.071533203125,0.931565523147583,1.0,0.0,3.0,1.0,0.0
18026460,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.8347823023796082,0.4050792455673218,0.367458313703537,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9913188219070436,0.6750451922416687,0.6408789753913879,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9535961747169496,0.5972727537155151,0.4183655679225921,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8892516493797302,0.4925150573253631,0.4689026474952698,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7176040410995483,0.252024382352829,1.1520239114761353,284.95294189453125,284.95001220703125,301.4803771972656,296.42242431640625,298.4015808105469,297.2103576660156,284.95263671875,1.0,0.6850137710571289,0.3688843250274658,0.3688843250274658,1.0,1.0,-3.661377906799317,1.016600251197815,2.644777774810791,0.1899765133857727,0.9367501139640808,0.9367501139640808,0.0,205.2933654785156,364.0,74909.1875,0.0,4082.54931640625,1.0,278.1499938964844,282.8844299316406,299.433349609375,304.29913330078125,293.1499938964844,293.1499938964844,278.1499938964844,35653.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729997873306274,1.0,0.0,0.0,3.7819533348083496,3.7819786071777344,9.54389406615519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.3515625,0.0,1682.305419921875,1895.4371337890625,0.0,3150.948486328125,0.9345918893814088,1.0,0.0,3.0,1.0,0.0
18026520,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.8347823023796082,0.4050792455673218,0.367458313703537,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9913188219070436,0.6750451922416687,0.6408789753913879,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9535961747169496,0.5972727537155151,0.4183655679225921,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8892516493797302,0.4925150573253631,0.4689026474952698,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7176040410995483,0.252024382352829,1.1520239114761353,284.95294189453125,284.95001220703125,301.4803771972656,296.42242431640625,298.4015808105469,297.2103576660156,284.95263671875,1.0,0.6850137710571289,0.3688843250274658,0.3688843250274658,1.0,1.0,-3.661377906799317,1.016600251197815,2.644777774810791,0.1899765133857727,0.9367501139640808,0.9367501139640808,0.0,205.2933654785156,364.0,74909.1875,0.0,4082.54931640625,1.0,278.1499938964844,282.8844299316406,299.433349609375,304.29913330078125,293.1499938964844,293.1499938964844,278.1499938964844,35653.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729997873306274,1.0,0.0,0.0,3.7819533348083496,3.7819786071777344,9.54389406615519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.3515625,0.0,1682.305419921875,1895.4371337890625,0.0,3150.948486328125,0.9345918893814088,1.0,0.0,3.0,1.0,0.0
18026580,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8200938701629639,0.4043901860713959,0.367411345243454,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.9738571047782898,0.6717295050621033,0.6378991007804871,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.9350780844688416,0.5995339155197144,0.4203682243824005,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.872443437576294,0.4922907948493957,0.4692887961864471,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.7042239308357239,0.2517379224300384,1.1535624265670776,284.9435729980469,284.95001220703125,301.33721923828125,296.3877868652344,298.355224609375,297.20721435546875,284.94342041015625,1.0,0.6920713782310486,0.3677213490009308,0.3677213490009308,1.0,1.0,-3.661389350891113,1.0128939151763916,2.6484954357147217,0.1864552199840545,0.9281863570213318,0.9281863570213318,0.0,219.5150756835937,382.0,74754.4765625,0.0,4172.755859375,1.0,278.1499938964844,282.8802795410156,299.3959350585937,304.2572021484375,293.1499938964844,293.1499938964844,278.1499938964844,36125.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746283054351807,1.0,0.0,0.0,3.777009248733521,3.777034521102905,9.518957426735142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11780.71875,0.0,1680.090576171875,1895.4371337890625,0.0,3166.22119140625,0.9337779879570008,1.0,0.0,3.0,1.0,0.0
18026640,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8200938701629639,0.4043901860713959,0.367411345243454,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.9738571047782898,0.6717295050621033,0.6378991007804871,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.9350780844688416,0.5995339155197144,0.4203682243824005,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.872443437576294,0.4922907948493957,0.4692887961864471,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.7042239308357239,0.2517379224300384,1.1535624265670776,284.9435729980469,284.95001220703125,301.33721923828125,296.3877868652344,298.355224609375,297.20721435546875,284.94342041015625,1.0,0.6920713782310486,0.3677213490009308,0.3677213490009308,1.0,1.0,-3.661389350891113,1.0128939151763916,2.6484954357147217,0.1864552199840545,0.9281863570213318,0.9281863570213318,0.0,219.5150756835937,382.0,74754.4765625,0.0,4172.755859375,1.0,278.1499938964844,282.8802795410156,299.3959350585937,304.2572021484375,293.1499938964844,293.1499938964844,278.1499938964844,36125.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746283054351807,1.0,0.0,0.0,3.777009248733521,3.777034521102905,9.518957426735142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11780.71875,0.0,1680.090576171875,1895.4371337890625,0.0,3166.22119140625,0.9337779879570008,1.0,0.0,3.0,1.0,0.0
18026700,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.8132999539375305,0.4040322601795196,0.3673598170280456,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.9651360511779784,0.6705375909805298,0.6369500160217285,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.9264819025993348,0.6006554961204529,0.4213505685329437,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.8649546504020691,0.4921595156192779,0.4694495499134063,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.6978902816772461,0.2515825927257538,1.1542038917541504,284.9425354003906,284.95001220703125,301.264404296875,296.36962890625,298.33184814453125,297.20556640625,284.9424743652344,1.0,0.6956803202629089,0.3671398758888244,0.3671398758888244,1.0,1.0,-3.662330389022827,1.0113765001296997,2.650954008102417,0.1839850395917892,0.9250462651252748,0.9250462651252748,0.0,226.5887145996093,382.0,74654.5,0.0,4219.54833984375,1.0,278.1499938964844,282.8815612792969,299.3762512207031,304.231201171875,293.1499938964844,293.1499938964844,278.1499938964844,36249.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751682639122009,1.0,0.0,0.0,3.770795345306397,3.770820617675781,9.487661714047136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11758.3515625,0.0,1673.6832275390625,1895.4371337890625,0.0,3171.284423828125,0.932481586933136,1.0,0.0,3.0,1.0,0.0
18026760,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8065792322158813,0.4036727547645569,0.3673080503940582,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.9563751220703124,0.6694784760475159,0.6361691951751709,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.9183568358421326,0.6017792820930481,0.4223350882530212,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.85792475938797,0.4920233786106109,0.4696067273616791,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.6918414235115051,0.2514285147190094,1.1548527479171753,284.942626953125,284.95001220703125,301.1909484863281,296.3509216308594,298.30914306640625,297.2040100097656,284.9426574707031,1.0,0.6993330717086792,0.3667781949043274,0.3667781949043274,1.0,1.0,-3.663479804992676,1.0105935335159302,2.652886390686035,0.1819150745868683,0.9226292967796326,0.9226292967796326,0.0,233.7265625,400.0,74559.015625,0.0,4267.32470703125,1.0,278.1499938964844,282.88385009765625,299.35650634765625,304.204833984375,293.1499938964844,293.1499938964844,278.1499938964844,36315.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875642716884613,1.0,0.0,0.0,3.7640514373779297,3.764076471328736,9.45375575156504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11736.833984375,0.0,1666.2288818359375,1895.4371337890625,0.0,3175.73388671875,0.9310285449028016,1.0,0.0,3.0,1.0,0.0
18026820,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.7970921993255615,0.4031457304954529,0.3672308623790741,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.9438535571098328,0.6681023240089417,0.6352379322052002,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.9077272415161132,0.6034008264541626,0.4237582385540008,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.848543643951416,0.4918175637722015,0.4698278307914734,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.6836307644844055,0.2512130439281463,1.155828595161438,284.9433898925781,284.95001220703125,301.0843200683594,296.32305908203125,298.2765197753906,297.2019958496094,284.94342041015625,1.0,0.7046783566474915,0.3662573099136352,0.3662573099136352,1.0,1.0,-3.665416955947876,1.0095990896224976,2.655817985534668,0.1793941110372543,0.919898509979248,0.919898509979248,0.0,244.159423828125,400.0,74424.4453125,0.0,4337.908203125,1.0,278.1499938964844,282.8875427246094,299.327880859375,304.1669311523437,293.1499938964844,293.1499938964844,278.1499938964844,36346.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762730360031128,1.0,0.0,0.0,3.754322052001953,3.754347085952759,9.404946013091832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11706.7568359375,0.0,1655.0235595703125,1895.4371337890625,0.0,3181.643798828125,0.9288781881332396,1.0,0.0,3.0,1.0,0.0
18026880,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.7935612797737122,0.4029363691806793,0.3671989142894745,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.9390592575073242,0.6675882935523987,0.6349048018455505,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.90400230884552,0.6040305495262146,0.4243123829364776,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.8451137542724609,0.4917342364788055,0.4699122607707977,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.6805956363677979,0.2511303126811981,1.156219482421875,284.9436950683594,284.95001220703125,301.04266357421875,296.3119812011719,298.26385498046875,297.2012939453125,284.9437255859375,1.0,0.7067761421203613,0.3660548329353332,0.3660548329353332,1.0,1.0,-3.666215181350708,1.0092182159423828,2.656996965408325,0.1785849183797836,0.918935239315033,0.918935239315033,0.0,248.2618560791016,403.0,74372.4765625,0.0,4365.7841796875,1.0,278.1499938964844,282.8889465332031,299.316650390625,304.1521911621094,293.1499938964844,293.1499938964844,278.1499938964844,36350.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765193223953247,1.0,0.0,0.0,3.7505829334259033,3.750607967376709,9.38622179091908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11695.142578125,0.0,1650.6748046875,1895.4371337890625,0.0,3183.953125,0.9280445575714112,1.0,0.0,3.0,1.0,0.0
18026940,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.7826549410820007,0.4021573364734649,0.367013156414032,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.923981249332428,0.6658018231391907,0.6337385177612305,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8930895924568176,0.606269896030426,0.4262507259845733,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8346924185752869,0.4914106130599975,0.4701432883739471,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.6713074445724487,0.250835508108139,1.1573970317840576,284.9443359375,284.95001220703125,300.8933410644531,296.2712707519531,298.2186889648437,297.19891357421875,284.9443664550781,1.0,0.7135170698165894,0.3653314709663391,0.3653314709663391,1.0,1.0,-3.66861629486084,1.007704734802246,2.6609115600585938,0.175788328051567,0.9155253171920776,0.9155253171920776,0.0,261.6816101074219,406.0,74179.25,0.0,4456.4716796875,1.0,278.1499938964844,282.8936767578125,299.2756652832031,304.0983581542969,293.1499938964844,293.1499938964844,278.1499938964844,36359.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773899674415588,1.0,0.0,0.0,3.737144470214844,3.7371692657470703,9.31908004986326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11652.3623046875,0.0,1635.05029296875,1895.4371337890625,0.0,3192.115966796875,0.925038754940033,1.0,0.0,3.0,1.0,0.0
18027000,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.7826549410820007,0.4021573364734649,0.367013156414032,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.923981249332428,0.6658018231391907,0.6337385177612305,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8930895924568176,0.606269896030426,0.4262507259845733,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8346924185752869,0.4914106130599975,0.4701432883739471,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.6713074445724487,0.250835508108139,1.1573970317840576,284.9443359375,284.95001220703125,300.8933410644531,296.2712707519531,298.2186889648437,297.19891357421875,284.9443664550781,1.0,0.7135170698165894,0.3653314709663391,0.3653314709663391,1.0,1.0,-3.66861629486084,1.007704734802246,2.6609115600585938,0.175788328051567,0.9155253171920776,0.9155253171920776,0.0,261.6816101074219,406.0,74179.25,0.0,4456.4716796875,1.0,278.1499938964844,282.8936767578125,299.2756652832031,304.0983581542969,293.1499938964844,293.1499938964844,278.1499938964844,36359.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773899674415588,1.0,0.0,0.0,3.737144470214844,3.7371692657470703,9.31908004986326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11652.3623046875,0.0,1635.05029296875,1895.4371337890625,0.0,3192.115966796875,0.925038754940033,1.0,0.0,3.0,1.0,0.0
