time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18027060,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.7733213901519775,0.4013449549674988,0.3667633235454559,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.9111772775650024,0.6640400886535645,0.6325778961181641,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.883912205696106,0.6084961891174316,0.428154706954956,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8258469104766846,0.4910536408424377,0.4703085720539093,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.6634592413902283,0.2505437433719635,1.158425211906433,284.94464111328125,284.95001220703125,300.7441101074219,296.2290954589844,298.1738586425781,297.1968994140625,284.9446716308594,1.0,0.7197951078414917,0.364600658416748,0.364600658416748,1.0,1.0,-3.670645713806152,1.0059897899627686,2.664655923843384,0.1740983575582504,0.9121249318122864,0.9121249318122864,0.0,274.2917785644531,409.0,73977.6171875,0.0,4541.17041015625,1.0,278.1499938964844,282.8981018066406,299.2334899902344,304.0428771972656,293.1499938964844,293.1499938964844,278.1499938964844,36365.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782719969749451,1.0,0.0,0.0,3.723508834838867,3.7235336303710938,9.251200481230626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11608.072265625,0.0,1619.287353515625,1895.4371337890625,0.0,3200.384521484375,0.921986162662506,1.0,0.0,3.0,1.0,0.0
18027120,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.7733213901519775,0.4013449549674988,0.3667633235454559,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.9111772775650024,0.6640400886535645,0.6325778961181641,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.883912205696106,0.6084961891174316,0.428154706954956,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8258469104766846,0.4910536408424377,0.4703085720539093,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.6634592413902283,0.2505437433719635,1.158425211906433,284.94464111328125,284.95001220703125,300.7441101074219,296.2290954589844,298.1738586425781,297.1968994140625,284.9446716308594,1.0,0.7197951078414917,0.364600658416748,0.364600658416748,1.0,1.0,-3.670645713806152,1.0059897899627686,2.664655923843384,0.1740983575582504,0.9121249318122864,0.9121249318122864,0.0,274.2917785644531,409.0,73977.6171875,0.0,4541.17041015625,1.0,278.1499938964844,282.8981018066406,299.2334899902344,304.0428771972656,293.1499938964844,293.1499938964844,278.1499938964844,36365.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782719969749451,1.0,0.0,0.0,3.723508834838867,3.7235336303710938,9.251200481230626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11608.072265625,0.0,1619.287353515625,1895.4371337890625,0.0,3200.384521484375,0.921986162662506,1.0,0.0,3.0,1.0,0.0
18027180,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.7686461806297302,0.400877833366394,0.3666001856327057,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.9050294756889344,0.6630512475967407,0.6319171786308289,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.8793705701828003,0.6097359657287598,0.4292071759700775,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.8213760256767273,0.490838348865509,0.470374584197998,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.6595626473426819,0.250379741191864,1.158941388130188,284.9447326660156,284.95001220703125,300.66094970703125,296.2049560546875,298.1490783691406,297.19598388671875,284.9447631835937,1.0,0.7231277823448181,0.3641914129257202,0.3641914129257202,1.0,1.0,-3.6716229915618896,1.004962921142578,2.6666600704193115,0.1734270006418228,0.9102253317832948,0.9102253317832948,0.0,281.0502319335937,409.0,73861.71875,0.0,4586.29345703125,1.0,278.1499938964844,282.9005432128906,299.2093505859375,304.0110778808594,293.1499938964844,293.1499938964844,278.1499938964844,36368.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787657618522644,1.0,0.0,0.0,3.715780258178711,3.7158050537109375,9.212836289407278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11582.7294921875,0.0,1610.398193359375,1895.4371337890625,0.0,3205.0126953125,0.9202566146850586,1.0,0.0,3.0,1.0,0.0
18027240,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.7652124166488647,0.4005069434642792,0.3664626181125641,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.9006980657577515,0.6622722744941711,0.6313909888267517,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.8760594725608826,0.6107075810432434,0.4300280213356018,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.818047046661377,0.4906632006168365,0.4704148769378662,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.6567150354385376,0.2502511143684387,1.159320592880249,284.9447937011719,284.95001220703125,300.5959777832031,296.185791015625,298.1298217773437,297.19537353515625,284.9447937011719,1.0,0.72566819190979,0.363869845867157,0.363869845867157,1.0,1.0,-3.672317504882813,1.0041183233261108,2.668199062347412,0.1731807291507721,0.908729612827301,0.908729612827301,0.0,286.2336120605469,410.0,73769.3046875,0.0,4620.76318359375,1.0,278.1499938964844,282.9024353027344,299.190185546875,303.9857788085937,293.1499938964844,293.1499938964844,278.1499938964844,36371.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791550397872925,1.0,0.0,0.0,3.709663391113281,3.7096879482269287,9.182528515339072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11562.5966796875,0.0,1603.388671875,1895.4371337890625,0.0,3208.6611328125,0.9188877940177916,1.0,0.0,3.0,1.0,0.0
18027300,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.7616152167320251,0.4000788033008575,0.3662902116775512,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.8961560130119324,0.6613807082176208,0.6307777762413025,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.8726327419281006,0.6118065118789673,0.4309495985507965,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.8144991397857666,0.4904536008834839,0.4704404473304748,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.6537473797798157,0.2501036822795868,1.159697413444519,284.94482421875,284.95001220703125,300.5226745605469,296.1637878417969,298.10821533203125,297.19482421875,284.94482421875,1.0,0.7283945679664612,0.3635044395923614,0.3635044395923614,1.0,1.0,-3.6729679107666016,1.0031119585037231,2.669855833053589,0.1729298830032348,0.9070173501968384,0.9070173501968384,0.0,291.8494567871094,410.0,73662.1640625,0.0,4657.83447265625,1.0,278.1499938964844,282.904541015625,299.16815185546875,303.9566650390625,293.1499938964844,293.1499938964844,278.1499938964844,36374.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795890212059021,1.0,0.0,0.0,3.7026307582855225,3.70265531539917,9.147746027338144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11539.3662109375,0.0,1595.3583984375,1895.4371337890625,0.0,3212.728759765625,0.9173149466514589,1.0,0.0,3.0,1.0,0.0
18027360,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.7582334280014038,0.3996449112892151,0.366107702255249,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.8918507695198059,0.6604828238487244,0.6301539540290833,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.8694363832473755,0.6129002571105957,0.4318639636039734,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.8110818266868591,0.4902350604534149,0.4704525768756866,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.650968611240387,0.2499537020921707,1.1600395441055298,284.94482421875,284.95001220703125,300.45001220703125,296.1416320800781,298.0868530273437,297.1943054199219,284.9448547363281,1.0,0.7310222387313843,0.3631447255611419,0.3631447255611419,1.0,1.0,-3.673525333404541,1.0021106004714966,2.671414852142334,0.1723086386919021,0.9053121209144592,0.9053121209144592,0.0,297.294189453125,410.0,73554.046875,0.0,4693.583984375,1.0,278.1499938964844,282.9066467285156,299.14599609375,303.9272766113281,293.1499938964844,293.1499938964844,278.1499938964844,36377.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800213932991028,1.0,0.0,0.0,3.695549964904785,3.6955745220184326,9.112791872212256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11515.9912109375,0.0,1587.300537109375,1895.4371337890625,0.0,3216.781005859375,0.9157314896583556,1.0,0.0,3.0,1.0,0.0
18027420,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.752147912979126,0.3987567722797394,0.365701675415039,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.8840200901031494,0.6586616635322571,0.6288600564002991,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.8637855648994446,0.6150692105293274,0.4336625635623932,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.8046553134918213,0.4897644519805908,0.4704217910766601,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.6459990739822388,0.2496449202299118,1.16057288646698,284.9448547363281,284.95001220703125,300.3072814941406,296.0970764160156,298.0451965332031,297.193359375,284.94488525390625,1.0,0.7358505129814148,0.3624252378940582,0.3624252378940582,1.0,1.0,-3.674248456954956,1.0000724792480469,2.674175977706909,0.1691565811634063,0.9019084572792052,0.9019084572792052,0.0,307.4298095703125,410.0,73333.671875,0.0,4759.265625,1.0,278.1499938964844,282.910888671875,299.101318359375,303.8677978515625,293.1499938964844,293.1499938964844,278.1499938964844,36383.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880861759185791,1.0,0.0,0.0,3.6812102794647217,3.68123459815979,9.04220939901279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11468.681640625,0.0,1571.06298828125,1895.4371337890625,0.0,3224.656005859375,0.91252601146698,1.0,0.0,3.0,1.0,0.0
18027480,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.752147912979126,0.3987567722797394,0.365701675415039,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.8840200901031494,0.6586616635322571,0.6288600564002991,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.8637855648994446,0.6150692105293274,0.4336625635623932,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.8046553134918213,0.4897644519805908,0.4704217910766601,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.6459990739822388,0.2496449202299118,1.16057288646698,284.9448547363281,284.95001220703125,300.3072814941406,296.0970764160156,298.0451965332031,297.193359375,284.94488525390625,1.0,0.7358505129814148,0.3624252378940582,0.3624252378940582,1.0,1.0,-3.674248456954956,1.0000724792480469,2.674175977706909,0.1691565811634063,0.9019084572792052,0.9019084572792052,0.0,307.4298095703125,410.0,73333.671875,0.0,4759.265625,1.0,278.1499938964844,282.910888671875,299.101318359375,303.8677978515625,293.1499938964844,293.1499938964844,278.1499938964844,36383.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880861759185791,1.0,0.0,0.0,3.6812102794647217,3.68123459815979,9.04220939901279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11468.681640625,0.0,1571.06298828125,1895.4371337890625,0.0,3224.656005859375,0.91252601146698,1.0,0.0,3.0,1.0,0.0
18027540,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.7468034625053406,0.397853136062622,0.3652535676956177,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.8770621418952942,0.6568165421485901,0.6275149583816528,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.8589463233947754,0.6172232031822205,0.4354292154312134,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.7988158464431763,0.4892624616622925,0.4703319370746612,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.641668438911438,0.2493335604667663,1.1609541177749634,284.94488525390625,284.95001220703125,300.1687927246094,296.0524597167969,298.0048828125,297.1924133300781,284.9449157714844,1.0,0.7402294278144836,0.3617057800292969,0.3617057800292969,1.0,1.0,-3.6745622158050537,0.9979555010795592,2.6766068935394287,0.1648376286029815,0.8985273838043213,0.8985273838043213,0.0,316.7607421875,410.0,73108.9375,0.0,4818.75341796875,1.0,278.1499938964844,282.9150695800781,299.0565490722656,303.8078918457031,293.1499938964844,293.1499938964844,278.45001220703125,36388.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816685080528259,1.0,0.0,0.0,3.666698694229126,3.6667227745056152,8.971059060058906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.8583984375,0.0,1554.7427978515625,1895.4371337890625,0.0,3232.21533203125,0.909282684326172,1.0,0.0,3.0,1.0,0.0
18027600,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.7468034625053406,0.397853136062622,0.3652535676956177,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.8770621418952942,0.6568165421485901,0.6275149583816528,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.8589463233947754,0.6172232031822205,0.4354292154312134,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.7988158464431763,0.4892624616622925,0.4703319370746612,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.641668438911438,0.2493335604667663,1.1609541177749634,284.94488525390625,284.95001220703125,300.1687927246094,296.0524597167969,298.0048828125,297.1924133300781,284.9449157714844,1.0,0.7402294278144836,0.3617057800292969,0.3617057800292969,1.0,1.0,-3.6745622158050537,0.9979555010795592,2.6766068935394287,0.1648376286029815,0.8985273838043213,0.8985273838043213,0.0,316.7607421875,410.0,73108.9375,0.0,4818.75341796875,1.0,278.1499938964844,282.9150695800781,299.0565490722656,303.8078918457031,293.1499938964844,293.1499938964844,278.45001220703125,36388.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816685080528259,1.0,0.0,0.0,3.666698694229126,3.6667227745056152,8.971059060058906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.8583984375,0.0,1554.7427978515625,1895.4371337890625,0.0,3232.21533203125,0.909282684326172,1.0,0.0,3.0,1.0,0.0
18027660,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7426085472106934,0.3975248634815216,0.3651467859745025,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8714330196380615,0.6556164026260376,0.6265705227851868,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8553552627563477,0.6200317740440369,0.4375055432319641,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.794137179851532,0.4892616271972656,0.4705372154712677,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.6382772326469421,0.2493350505828857,1.162102460861206,285.0162658691406,284.95001220703125,300.0356140136719,296.0082092285156,297.9697265625,297.1961669921875,285.0141296386719,1.0,0.7443689703941345,0.3610680699348449,0.3610680699348449,1.0,1.0,-3.6774141788482666,0.9968809485435486,2.680533170700073,0.1612039059400558,0.9883963465690612,0.9883963465690612,0.0,324.9591064453125,410.0,72476.8828125,0.0,4878.4541015625,1.0,278.4432983398437,283.01220703125,299.0011291503906,303.66357421875,293.1499938964844,293.1499938964844,278.1499938964844,32970.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777320384979248,1.0,0.0,0.0,3.7940070629119873,3.794031858444214,9.604826800568844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11959.08984375,0.0,1675.8045654296875,1895.4371337890625,0.0,3195.322265625,0.9353298544883728,1.0,0.0,3.0,1.0,0.0
18027720,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7426085472106934,0.3975248634815216,0.3651467859745025,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8714330196380615,0.6556164026260376,0.6265705227851868,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8553552627563477,0.6200317740440369,0.4375055432319641,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.794137179851532,0.4892616271972656,0.4705372154712677,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.6382772326469421,0.2493350505828857,1.162102460861206,285.0162658691406,284.95001220703125,300.0356140136719,296.0082092285156,297.9697265625,297.1961669921875,285.0141296386719,1.0,0.7443689703941345,0.3610680699348449,0.3610680699348449,1.0,1.0,-3.6774141788482666,0.9968809485435486,2.680533170700073,0.1612039059400558,0.9883963465690612,0.9883963465690612,0.0,324.9591064453125,410.0,72476.8828125,0.0,4878.4541015625,1.0,278.4432983398437,283.01220703125,299.0011291503906,303.66357421875,293.1499938964844,293.1499938964844,278.1499938964844,32970.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777320384979248,1.0,0.0,0.0,3.7940070629119873,3.794031858444214,9.604826800568844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11959.08984375,0.0,1675.8045654296875,1895.4371337890625,0.0,3195.322265625,0.9353298544883728,1.0,0.0,3.0,1.0,0.0
18027780,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7379412055015564,0.3959464132785797,0.3643508553504944,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8653968572616577,0.6530387997627258,0.6248498558998108,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8512805104255676,0.621402382850647,0.4389521479606628,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7890255451202393,0.4881953001022339,0.4701588153839111,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.6346311569213867,0.2487703263759613,1.1619980335235596,284.8948669433594,284.95001220703125,299.9088134765625,295.9647827148437,297.92877197265625,297.1895446777344,284.89605712890625,1.0,0.7481056451797485,0.360430359840393,0.360430359840393,1.0,1.0,-3.675557374954224,0.9942463636398317,2.6813111305236816,0.1589058935642242,0.8834899663925171,0.8834899663925171,0.0,333.5633850097656,410.0,73059.3828125,0.0,4927.1357421875,1.0,278.15643310546875,282.8759765625,298.9885559082031,303.7720947265625,293.1499938964844,293.1499938964844,278.45001220703125,38445.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858322501182556,1.0,0.0,0.0,3.698363304138184,3.69838809967041,9.1266713297955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10705.078125,0.0,1606.1800537109375,1895.4371337890625,0.0,3271.21044921875,0.9178536534309388,1.0,0.0,3.0,1.0,0.0
18027840,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7379412055015564,0.3959464132785797,0.3643508553504944,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8653968572616577,0.6530387997627258,0.6248498558998108,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8512805104255676,0.621402382850647,0.4389521479606628,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7890255451202393,0.4881953001022339,0.4701588153839111,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.6346311569213867,0.2487703263759613,1.1619980335235596,284.8948669433594,284.95001220703125,299.9088134765625,295.9647827148437,297.92877197265625,297.1895446777344,284.89605712890625,1.0,0.7481056451797485,0.360430359840393,0.360430359840393,1.0,1.0,-3.675557374954224,0.9942463636398317,2.6813111305236816,0.1589058935642242,0.8834899663925171,0.8834899663925171,0.0,333.5633850097656,410.0,73059.3828125,0.0,4927.1357421875,1.0,278.15643310546875,282.8759765625,298.9885559082031,303.7720947265625,293.1499938964844,293.1499938964844,278.45001220703125,38445.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858322501182556,1.0,0.0,0.0,3.698363304138184,3.69838809967041,9.1266713297955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10705.078125,0.0,1606.1800537109375,1895.4371337890625,0.0,3271.21044921875,0.9178536534309388,1.0,0.0,3.0,1.0,0.0
18027900,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.735785186290741,0.3956200182437897,0.363951027393341,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8625904321670532,0.6522159576416016,0.6239502429962158,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8494561910629272,0.6226439476013184,0.4396924376487732,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7866315841674805,0.4879942834377289,0.4699120819568634,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6329060196876526,0.2486394792795181,1.1616283655166626,285.0074462890625,284.95001220703125,299.84814453125,295.9435119628906,297.9117736816406,297.18994140625,285.0082702636719,1.0,0.7498181462287903,0.3601115047931671,0.3601115047931671,1.0,1.0,-3.674136638641357,0.9927511811256408,2.6813855171203613,0.1582071483135223,0.959709882736206,0.959709882736206,0.0,337.65948486328125,410.0,72087.921875,0.0,4948.75341796875,1.0,278.4031677246094,283.0077819824219,298.923583984375,303.52508544921875,293.1499938964844,293.1499938964844,278.45001220703125,34468.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814066052436829,1.0,0.0,0.0,3.737321615219116,3.737346172332764,9.319963965026544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11042.767578125,0.0,1620.771484375,1895.4371337890625,0.0,3229.761474609375,0.925252377986908,1.0,0.0,3.0,1.0,0.0
18027960,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7343023419380188,0.3954310715198517,0.3638938963413238,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8605468273162842,0.6515632271766663,0.6234462261199951,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8483670949935913,0.6240218877792358,0.4407382309436798,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7849469184875488,0.4879374802112579,0.4699627459049225,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.6317070126533508,0.2486176341772079,1.1620012521743774,284.99151611328125,284.95001220703125,299.7894592285156,295.922607421875,297.8963928222656,297.1917724609375,284.990234375,1.0,0.7514606714248657,0.3597811460494995,0.3597811460494995,1.0,1.0,-3.675228357315064,0.9920023083686828,2.6832261085510254,0.1579010635614395,0.9660402536392212,0.9660402536392212,0.0,340.9591064453125,398.0,72167.28125,0.0,4972.64697265625,1.0,278.4435119628906,282.9972839355469,298.9122009277344,303.56005859375,293.1499938964844,293.1499938964844,278.1499938964844,33994.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880668580532074,1.0,0.0,0.0,3.7890024185180655,3.789027452468872,9.579505331203109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11878.236328125,0.0,1677.8070068359375,1895.4371337890625,0.0,3222.845947265625,0.9349408745765686,1.0,0.0,3.0,1.0,0.0
18028020,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7310103178024292,0.3939765095710754,0.3630608022212982,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8562743663787842,0.6490944027900696,0.6216523051261902,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8459113240242004,0.6255202293395996,0.4421588182449341,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7813767194747925,0.4869095087051391,0.469465047121048,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6291794180870056,0.248080238699913,1.1613789796829224,284.8973388671875,284.95001220703125,299.6785583496094,295.88214111328125,297.8598327636719,297.1850891113281,284.8984375,1.0,0.7539389729499817,0.3591203689575195,0.3591203689575195,1.0,1.0,-3.672443389892578,0.9889212250709534,2.683522224426269,0.1571871489286422,0.8727442622184753,0.8727442622184753,0.0,347.227294921875,386.0,72546.4921875,0.0,5003.88720703125,1.0,278.1568298339844,282.88653564453125,298.8998107910156,303.6480407714844,293.1499938964844,293.1499938964844,278.45001220703125,38882.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874384760856628,1.0,0.0,0.0,3.66466212272644,3.664686918258667,8.961097250903549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10614.9765625,0.0,1571.1962890625,1895.4371337890625,0.0,3286.244384765625,0.9109160900115968,1.0,0.0,3.0,1.0,0.0
18028080,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7310103178024292,0.3939765095710754,0.3630608022212982,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8562743663787842,0.6490944027900696,0.6216523051261902,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8459113240242004,0.6255202293395996,0.4421588182449341,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7813767194747925,0.4869095087051391,0.469465047121048,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6291794180870056,0.248080238699913,1.1613789796829224,284.8973388671875,284.95001220703125,299.6785583496094,295.88214111328125,297.8598327636719,297.1850891113281,284.8984375,1.0,0.7539389729499817,0.3591203689575195,0.3591203689575195,1.0,1.0,-3.672443389892578,0.9889212250709534,2.683522224426269,0.1571871489286422,0.8727442622184753,0.8727442622184753,0.0,347.227294921875,386.0,72546.4921875,0.0,5003.88720703125,1.0,278.1568298339844,282.88653564453125,298.8998107910156,303.6480407714844,293.1499938964844,293.1499938964844,278.45001220703125,38882.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874384760856628,1.0,0.0,0.0,3.66466212272644,3.664686918258667,8.961097250903549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10614.9765625,0.0,1571.1962890625,1895.4371337890625,0.0,3286.244384765625,0.9109160900115968,1.0,0.0,3.0,1.0,0.0
18028140,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7290264964103699,0.3935500979423523,0.3625929653644562,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8535467386245728,0.6477130651473999,0.6202470660209656,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.844964861869812,0.6282280683517456,0.4439390301704407,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7792272567749023,0.4867020547389984,0.4692071974277496,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.627648651599884,0.2479947060346603,1.161077618598938,284.9923095703125,284.95001220703125,299.5771789550781,295.8438720703125,297.8334350585937,297.18853759765625,284.991455078125,1.0,0.7556213736534119,0.3584596216678619,0.3584596216678619,1.0,1.0,-3.671652793884277,0.9864943623542786,2.685158491134644,0.1560617089271545,0.9548599123954772,0.9548599123954772,0.0,351.1964416503906,374.0,71669.25,0.0,5026.50927734375,1.0,278.44244384765625,283.0060729980469,298.83074951171875,303.4432983398437,293.1499938964844,293.1499938964844,278.1499938964844,34118.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816521167755127,1.0,0.0,0.0,3.7542107105255127,3.75423526763916,9.404388379152806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11765.21875,0.0,1637.7464599609375,1895.4371337890625,0.0,3232.0615234375,0.9274176955223083,1.0,0.0,3.0,1.0,0.0
18028200,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7290264964103699,0.3935500979423523,0.3625929653644562,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8535467386245728,0.6477130651473999,0.6202470660209656,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.844964861869812,0.6282280683517456,0.4439390301704407,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7792272567749023,0.4867020547389984,0.4692071974277496,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.627648651599884,0.2479947060346603,1.161077618598938,284.9923095703125,284.95001220703125,299.5771789550781,295.8438720703125,297.8334350585937,297.18853759765625,284.991455078125,1.0,0.7556213736534119,0.3584596216678619,0.3584596216678619,1.0,1.0,-3.671652793884277,0.9864943623542786,2.685158491134644,0.1560617089271545,0.9548599123954772,0.9548599123954772,0.0,351.1964416503906,374.0,71669.25,0.0,5026.50927734375,1.0,278.44244384765625,283.0060729980469,298.83074951171875,303.4432983398437,293.1499938964844,293.1499938964844,278.1499938964844,34118.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816521167755127,1.0,0.0,0.0,3.7542107105255127,3.75423526763916,9.404388379152806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11765.21875,0.0,1637.7464599609375,1895.4371337890625,0.0,3232.0615234375,0.9274176955223083,1.0,0.0,3.0,1.0,0.0
18028260,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7270926237106323,0.392161875963211,0.361695259809494,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8510193824768066,0.645298182964325,0.6183744072914124,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8441399335861206,0.6297808885574341,0.445300817489624,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7772676348686218,0.4857068359851837,0.4686123430728912,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6262888312339783,0.2475226521492004,1.1601535081863403,284.9023742675781,284.95001220703125,299.48638916015625,295.8082275390625,297.8033752441406,297.18280029296875,284.9032592773437,1.0,0.7565850019454956,0.3578680455684662,0.3578680455684662,1.0,1.0,-3.6681411266326895,0.983458399772644,2.684682607650757,0.1543078571557998,0.8667888641357422,0.8667888641357422,0.0,354.3091125488281,362.0,72043.0859375,0.0,5035.7744140625,1.0,278.1570739746094,282.8984069824219,298.8240966796875,303.5364685058594,293.1499938964844,293.1499938964844,278.45001220703125,38813.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880603313446045,1.0,0.0,0.0,3.630650520324707,3.630674839019776,8.795532835392805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10530.716796875,0.0,1532.685302734375,1895.4371337890625,0.0,3292.063232421875,0.9033309817314148,1.0,0.0,3.0,1.0,0.0
18028320,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7270926237106323,0.392161875963211,0.361695259809494,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8510193824768066,0.645298182964325,0.6183744072914124,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8441399335861206,0.6297808885574341,0.445300817489624,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7772676348686218,0.4857068359851837,0.4686123430728912,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6262888312339783,0.2475226521492004,1.1601535081863403,284.9023742675781,284.95001220703125,299.48638916015625,295.8082275390625,297.8033752441406,297.18280029296875,284.9032592773437,1.0,0.7565850019454956,0.3578680455684662,0.3578680455684662,1.0,1.0,-3.6681411266326895,0.983458399772644,2.684682607650757,0.1543078571557998,0.8667888641357422,0.8667888641357422,0.0,354.3091125488281,362.0,72043.0859375,0.0,5035.7744140625,1.0,278.1570739746094,282.8984069824219,298.8240966796875,303.5364685058594,293.1499938964844,293.1499938964844,278.45001220703125,38813.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880603313446045,1.0,0.0,0.0,3.630650520324707,3.630674839019776,8.795532835392805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10530.716796875,0.0,1532.685302734375,1895.4371337890625,0.0,3292.063232421875,0.9033309817314148,1.0,0.0,3.0,1.0,0.0
18028380,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7263075709342957,0.3918966650962829,0.3612386286258697,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8499239683151245,0.644402265548706,0.6172868013381958,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8441428542137146,0.6315276622772217,0.4463015794754028,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7764919400215149,0.4855523109436035,0.4682815670967102,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.625742495059967,0.2474720031023025,1.159514307975769,285.00604248046875,284.95001220703125,299.4342956542969,295.7870178222656,297.790283203125,297.1851806640625,285.00445556640625,1.0,0.7568442821502686,0.3574894368648529,0.3574894368648529,1.0,1.0,-3.666311025619507,0.9816775321960448,2.684633493423462,0.1526641249656677,0.9444745182991028,0.9444745182991028,0.0,355.3978881835937,362.0,71175.9375,0.0,5037.2744140625,1.0,278.4207763671875,283.02154541015625,298.7611083984375,303.31103515625,293.1499938964844,293.1499938964844,278.45001220703125,33902.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823741674423218,1.0,0.0,0.0,3.697080612182617,3.6971046924591056,9.12034124667116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10913.9091796875,0.0,1570.2861328125,1895.4371337890625,0.0,3238.826171875,0.9147735834121704,1.0,0.0,3.0,1.0,0.0
18028440,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7262414693832397,0.3917536437511444,0.3611575365066528,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8497236967086792,0.6439147591590881,0.6168783903121948,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.844556987285614,0.632500410079956,0.4470219612121582,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.7764593362808228,0.4854941070079803,0.4682564735412597,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.625741720199585,0.2474839836359024,1.1595909595489502,284.9928283691406,284.95001220703125,299.4072265625,295.77569580078125,297.78369140625,297.18670654296875,284.9919738769531,1.0,0.7568911910057068,0.3572764694690704,0.3572764694690704,1.0,1.0,-3.666650772094727,0.9811056852340698,2.6855452060699463,0.151832640171051,0.947376549243927,0.947376549243927,0.0,355.4402770996094,350.0,71217.8046875,0.0,5038.5380859375,1.0,278.44219970703125,283.01324462890625,298.7613525390625,303.3415832519531,293.1499938964844,293.1499938964844,278.1499938964844,34034.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882037878036499,1.0,0.0,0.0,3.724553108215332,3.72457766532898,9.256389716938428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11668.6220703125,0.0,1602.7010498046875,1895.4371337890625,0.0,3235.67578125,0.9206830263137816,1.0,0.0,3.0,1.0,0.0
18028500,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.7259649038314819,0.3911109268665313,0.3608358502388,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8492783308029175,0.6427621245384216,0.6160838603973389,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8449445366859436,0.6333168745040894,0.4478192925453186,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.7762579321861267,0.4850466847419739,0.4680580496788025,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.6256399154663086,0.2473106384277343,1.1593842506408691,284.8720703125,284.95001220703125,299.372314453125,295.7607421875,297.7721252441406,297.1846008300781,284.8717346191406,1.0,0.756827712059021,0.3569806814193725,0.3569806814193725,1.0,1.0,-3.6657865047454834,0.9798921942710876,2.68589448928833,0.1505835205316543,0.8604415059089661,0.8604415059089661,0.0,355.5668334960937,350.0,71988.265625,0.0,5036.80615234375,1.0,278.1961669921875,282.8772888183594,298.7890625,303.5393371582031,293.1499938964844,293.1499938964844,278.1499938964844,38322.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872482776641846,1.0,0.0,0.0,3.6774089336395264,3.677433490753174,9.023543725561468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11276.6328125,0.0,1581.3863525390625,1895.4371337890625,0.0,3284.46435546875,0.9109591245651244,1.0,0.0,3.0,1.0,0.0
18028560,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.725313663482666,0.3903983533382416,0.360189288854599,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8484586477279663,0.6415172219276428,0.6149150729179382,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8449474573135376,0.6340727210044861,0.4483201801776886,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7756868004798889,0.4845019578933716,0.4675607979297638,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6252569556236267,0.2470600008964538,1.1584049463272097,284.90509033203125,284.95001220703125,299.3407287597656,295.7467346191406,297.76080322265625,297.1815795898437,284.9059753417969,1.0,0.7566022276878357,0.356708288192749,0.356708288192749,1.0,1.0,-3.6624293327331534,0.9779736399650574,2.6844558715820312,0.1491093933582306,0.8621125817298889,0.8621125817298889,0.0,355.9801940917969,338.0,71594.84375,0.0,5029.60546875,1.0,278.15740966796875,282.9072265625,298.76171875,303.44219970703125,293.1499938964844,293.1499938964844,278.45001220703125,38749.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882687091827393,1.0,0.0,0.0,3.6017115116119385,3.601735591888428,8.655878218633006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10456.9384765625,0.0,1500.408447265625,1895.4371337890625,0.0,3294.012939453125,0.8968842625617981,1.0,0.0,3.0,1.0,0.0
18028620,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7253835797309875,0.3900053203105926,0.3595856428146362,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8483005166053772,0.6401360630989075,0.6133370995521545,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8464841842651367,0.6368033289909363,0.4499859511852264,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7759578824043274,0.4842821955680847,0.4671129584312439,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6255137324333191,0.2470639050006866,1.1576179265975952,284.9924621582031,284.95001220703125,299.2879638671875,295.7218017578125,297.7487487792969,297.1859130859375,284.9916076660156,1.0,0.7557714581489563,0.3561635017395019,0.3561635017395019,1.0,1.0,-3.660313606262207,0.9755857586860656,2.684727907180786,0.1465518325567245,0.9411109685897828,0.9411109685897828,0.0,354.77178955078125,326.0,70818.765625,0.0,5015.91064453125,1.0,278.4420166015625,283.0183410644531,298.706298828125,303.2575378417969,293.1499938964844,293.1499938964844,278.1499938964844,33970.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820052742958069,1.0,0.0,0.0,3.69937801361084,3.699402093887329,9.131680371865514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11585.9296875,0.0,1573.41259765625,1895.4371337890625,0.0,3235.370361328125,0.9149734973907472,1.0,0.0,3.0,1.0,0.0
18028680,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7253835797309875,0.3900053203105926,0.3595856428146362,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8483005166053772,0.6401360630989075,0.6133370995521545,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8464841842651367,0.6368033289909363,0.4499859511852264,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7759578824043274,0.4842821955680847,0.4671129584312439,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6255137324333191,0.2470639050006866,1.1576179265975952,284.9924621582031,284.95001220703125,299.2879638671875,295.7218017578125,297.7487487792969,297.1859130859375,284.9916076660156,1.0,0.7557714581489563,0.3561635017395019,0.3561635017395019,1.0,1.0,-3.660313606262207,0.9755857586860656,2.684727907180786,0.1465518325567245,0.9411109685897828,0.9411109685897828,0.0,354.77178955078125,326.0,70818.765625,0.0,5015.91064453125,1.0,278.4420166015625,283.0183410644531,298.706298828125,303.2575378417969,293.1499938964844,293.1499938964844,278.1499938964844,33970.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820052742958069,1.0,0.0,0.0,3.69937801361084,3.699402093887329,9.131680371865514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11585.9296875,0.0,1573.41259765625,1895.4371337890625,0.0,3235.370361328125,0.9149734973907472,1.0,0.0,3.0,1.0,0.0
18028740,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7253113985061646,0.3886867761611938,0.3585615456104278,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8480870723724365,0.6377691030502319,0.6113070249557495,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8479211330413818,0.6384024620056152,0.4512337744235992,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7761856913566589,0.4833012521266937,0.4663355350494385,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6257758736610413,0.2466891705989837,1.1562354564666748,284.906982421875,284.95001220703125,299.25,295.7013244628906,297.7340393066406,297.18133544921875,284.9076232910156,1.0,0.7544498443603516,0.3556187152862549,0.3556187152862549,1.0,1.0,-3.655550003051758,0.9723505973815918,2.683199405670166,0.1442435830831527,0.858177125453949,0.858177125453949,0.0,353.1829833984375,314.0,71211.5859375,0.0,4992.142578125,1.0,278.1575012207031,282.91357421875,298.715087890625,303.3671875,293.1499938964844,293.1499938964844,278.45001220703125,38648.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880193829536438,1.0,0.0,0.0,3.578036308288574,3.5780599117279053,8.542456271243282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10396.0673828125,0.0,1473.9920654296875,1895.4371337890625,0.0,3291.68017578125,0.8915418982505798,1.0,0.0,3.0,1.0,0.0
18028800,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7253113985061646,0.3886867761611938,0.3585615456104278,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8480870723724365,0.6377691030502319,0.6113070249557495,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8479211330413818,0.6384024620056152,0.4512337744235992,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7761856913566589,0.4833012521266937,0.4663355350494385,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6257758736610413,0.2466891705989837,1.1562354564666748,284.906982421875,284.95001220703125,299.25,295.7013244628906,297.7340393066406,297.18133544921875,284.9076232910156,1.0,0.7544498443603516,0.3556187152862549,0.3556187152862549,1.0,1.0,-3.655550003051758,0.9723505973815918,2.683199405670166,0.1442435830831527,0.858177125453949,0.858177125453949,0.0,353.1829833984375,314.0,71211.5859375,0.0,4992.142578125,1.0,278.1575012207031,282.91357421875,298.715087890625,303.3671875,293.1499938964844,293.1499938964844,278.45001220703125,38648.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880193829536438,1.0,0.0,0.0,3.578036308288574,3.5780599117279053,8.542456271243282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10396.0673828125,0.0,1473.9920654296875,1895.4371337890625,0.0,3291.68017578125,0.8915418982505798,1.0,0.0,3.0,1.0,0.0
18028860,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7261839509010315,0.3883160650730133,0.3579114973545074,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8489118218421936,0.6364055275917053,0.6096756458282471,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8504610061645508,0.6411551237106323,0.4528623223304748,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7773974537849426,0.4830859899520874,0.4658199548721313,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6267346739768982,0.2467371374368667,1.1552958488464355,284.99237060546875,284.95001220703125,299.22467041015625,295.68609619140625,297.7297668457031,297.1860656738281,284.9915771484375,1.0,0.7526804208755493,0.3551343381404876,0.3551343381404876,1.0,1.0,-3.653005599975586,0.9699979424476624,2.6830077171325684,0.1423118114471435,0.9362078905105592,0.9362078905105592,0.0,350.0331726074219,302.0,70479.25,0.0,4965.1318359375,1.0,278.4418334960937,283.0223388671875,298.6690368652344,303.1946716308594,293.1499938964844,293.1499938964844,278.1499938964844,33906.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814336657524109,1.0,0.0,0.0,3.678300619125366,3.678324460983277,9.027920668813748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11518.94140625,0.0,1549.095947265625,1895.4371337890625,0.0,3230.0146484375,0.9101879596710204,1.0,0.0,3.0,1.0,0.0
