time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028920,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7261839509010315,0.3883160650730133,0.3579114973545074,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8489118218421936,0.6364055275917053,0.6096756458282471,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8504610061645508,0.6411551237106323,0.4528623223304748,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7773974537849426,0.4830859899520874,0.4658199548721313,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6267346739768982,0.2467371374368667,1.1552958488464355,284.99237060546875,284.95001220703125,299.22467041015625,295.68609619140625,297.7297668457031,297.1860656738281,284.9915771484375,1.0,0.7526804208755493,0.3551343381404876,0.3551343381404876,1.0,1.0,-3.653005599975586,0.9699979424476624,2.6830077171325684,0.1423118114471435,0.9362078905105592,0.9362078905105592,0.0,350.0331726074219,302.0,70479.25,0.0,4965.1318359375,1.0,278.4418334960937,283.0223388671875,298.6690368652344,303.1946716308594,293.1499938964844,293.1499938964844,278.1499938964844,33906.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814336657524109,1.0,0.0,0.0,3.678300619125366,3.678324460983277,9.027920668813748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11518.94140625,0.0,1549.095947265625,1895.4371337890625,0.0,3230.0146484375,0.9101879596710204,1.0,0.0,3.0,1.0,0.0
18028980,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7268524169921875,0.3870377540588379,0.3568511009216308,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8496058583259583,0.6340762972831726,0.6076041460037231,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8528352975845337,0.6427850127220154,0.4540763199329376,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7784953713417053,0.4821231365203857,0.4649846255779266,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.6276447176933289,0.2464099675416946,1.153786063194275,284.9086608886719,284.95001220703125,299.208740234375,295.67626953125,297.721435546875,297.1819152832031,284.90924072265625,1.0,0.7505057454109192,0.3546499907970428,0.3546499907970428,1.0,1.0,-3.647885322570801,0.9668401479721068,2.6810452938079834,0.1403884887695312,0.8552520871162415,0.8552520871162415,0.0,346.6817932128906,290.0,70897.1640625,0.0,4929.453125,1.0,278.1576538085937,282.918701171875,298.6886291503906,303.3165588378906,293.1499938964844,293.1499938964844,278.45001220703125,38566.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887175440788269,1.0,0.0,0.0,3.558687210083008,3.558710813522339,8.450315363006666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10349.0947265625,0.0,1452.6507568359375,1895.4371337890625,0.0,3283.78271484375,0.8871927261352539,1.0,0.0,3.0,1.0,0.0
18029040,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7268524169921875,0.3870377540588379,0.3568511009216308,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8496058583259583,0.6340762972831726,0.6076041460037231,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8528352975845337,0.6427850127220154,0.4540763199329376,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7784953713417053,0.4821231365203857,0.4649846255779266,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.6276447176933289,0.2464099675416946,1.153786063194275,284.9086608886719,284.95001220703125,299.208740234375,295.67626953125,297.721435546875,297.1819152832031,284.90924072265625,1.0,0.7505057454109192,0.3546499907970428,0.3546499907970428,1.0,1.0,-3.647885322570801,0.9668401479721068,2.6810452938079834,0.1403884887695312,0.8552520871162415,0.8552520871162415,0.0,346.6817932128906,290.0,70897.1640625,0.0,4929.453125,1.0,278.1576538085937,282.918701171875,298.6886291503906,303.3165588378906,293.1499938964844,293.1499938964844,278.45001220703125,38566.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887175440788269,1.0,0.0,0.0,3.558687210083008,3.558710813522339,8.450315363006666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10349.0947265625,0.0,1452.6507568359375,1895.4371337890625,0.0,3283.78271484375,0.8871927261352539,1.0,0.0,3.0,1.0,0.0
18029100,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7273727059364319,0.3868300020694732,0.3563714921474457,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8501602411270142,0.6333597302436829,0.6066102981567383,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8542599081993103,0.6441422700881958,0.4547471702098846,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7792332172393799,0.481974184513092,0.4645756781101227,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.6282188892364502,0.2464135587215423,1.1529337167739868,285.0112609863281,284.95001220703125,299.2040710449219,295.6732788085937,297.72119140625,297.1839294433594,285.0111083984375,1.0,0.7492685914039612,0.354407787322998,0.354407787322998,1.0,1.0,-3.645395278930664,0.9652891159057616,2.6801061630249023,0.1393200606107711,0.9279088377952576,0.9279088377952576,0.0,344.65924072265625,290.0,70086.1875,0.0,4909.70458984375,1.0,278.39947509765625,283.03814697265625,298.6431579589844,303.09991455078125,293.1499938964844,293.1499938964844,278.45001220703125,34142.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881791353225708,1.0,0.0,0.0,3.6080739498138414,3.6080973148345934,8.686486694386986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10677.2158203125,0.0,1473.282958984375,1895.4371337890625,0.0,3233.3662109375,0.8960548639297485,1.0,0.0,3.0,1.0,0.0
18029160,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7284216284751892,0.3866960704326629,0.356166124343872,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8512934446334839,0.632736325263977,0.605931282043457,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8562913537025452,0.6455643773078918,0.4556740820407867,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.780536413192749,0.4819183945655823,0.4644154012203216,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6292173862457275,0.2465000301599502,1.1527389287948608,284.9918518066406,284.95001220703125,299.2015075683594,295.6714782714844,297.7221984863281,297.1868896484375,284.9906616210937,1.0,0.74796062707901,0.3541827499866485,0.3541827499866485,1.0,1.0,-3.6450178623199454,0.9644445180892944,2.6805732250213623,0.1385523974895477,0.932231903076172,0.932231903076172,0.0,341.9441833496094,278.0,70215.6484375,0.0,4891.72314453125,1.0,278.4425964355469,283.0246276855469,298.6524353027344,303.15753173828125,293.1499938964844,293.1499938964844,278.1499938964844,33775.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802745938301086,1.0,0.0,0.0,3.663762807846069,3.66378664970398,8.956699275586288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11474.337890625,0.0,1531.8280029296875,1895.4371337890625,0.0,3219.15380859375,0.9065666198730468,1.0,0.0,3.0,1.0,0.0
18029220,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.729764997959137,0.3854587078094482,0.3550899922847748,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.85282301902771,0.6304448843002319,0.6038393974304199,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8595617413520813,0.647221565246582,0.4568686187267303,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7824366092681885,0.4809753596782684,0.4635427892208099,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.6307224035263062,0.2462182641029358,1.1511647701263428,284.9099426269531,284.95001220703125,299.2023010253906,295.6713256835937,297.7186279296875,297.1830444335937,284.9104919433594,1.0,0.7450813055038452,0.3537326753139496,0.3537326753139496,1.0,1.0,-3.6397085189819336,0.9613393545150756,2.6783690452575684,0.1367881894111633,0.8530569076538086,0.8530569076538086,0.0,337.1388854980469,266.0,70652.0625,0.0,4846.63330078125,1.0,278.15777587890625,282.9226379394531,298.6828308105469,303.2918395996094,293.1499938964844,293.1499938964844,278.45001220703125,38500.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858960270881653,1.0,0.0,0.0,3.5436224937438965,3.5436460971832275,8.378923439522623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10316.078125,0.0,1436.1724853515625,1895.4371337890625,0.0,3271.80712890625,0.8838073015213013,1.0,0.0,3.0,1.0,0.0
18029280,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.729764997959137,0.3854587078094482,0.3550899922847748,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.85282301902771,0.6304448843002319,0.6038393974304199,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8595617413520813,0.647221565246582,0.4568686187267303,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7824366092681885,0.4809753596782684,0.4635427892208099,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.6307224035263062,0.2462182641029358,1.1511647701263428,284.9099426269531,284.95001220703125,299.2023010253906,295.6713256835937,297.7186279296875,297.1830444335937,284.9104919433594,1.0,0.7450813055038452,0.3537326753139496,0.3537326753139496,1.0,1.0,-3.6397085189819336,0.9613393545150756,2.6783690452575684,0.1367881894111633,0.8530569076538086,0.8530569076538086,0.0,337.1388854980469,266.0,70652.0625,0.0,4846.63330078125,1.0,278.15777587890625,282.9226379394531,298.6828308105469,303.2918395996094,293.1499938964844,293.1499938964844,278.45001220703125,38500.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858960270881653,1.0,0.0,0.0,3.5436224937438965,3.5436460971832275,8.378923439522623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10316.078125,0.0,1436.1724853515625,1895.4371337890625,0.0,3271.80712890625,0.8838073015213013,1.0,0.0,3.0,1.0,0.0
18029340,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7320020198822021,0.3851456046104431,0.3543916940689087,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8553501963615417,0.6291301250457764,0.6021496057510376,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8639389276504517,0.6500244736671448,0.4584525525569916,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7852795124053955,0.4807832539081573,0.4629420638084411,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.6328916549682617,0.2463494539260864,1.1500781774520874,284.9924621582031,284.95001220703125,299.2104797363281,295.6754150390625,297.7236328125,297.18817138671875,284.99169921875,1.0,0.7418959140777588,0.3532826006412506,0.3532826006412506,1.0,1.0,-3.6367032527923584,0.9589597582817078,2.677743673324585,0.1350619345903396,0.9298570156097412,0.9298570156097412,0.0,331.09051513671875,254.0,70004.6796875,0.0,4800.51171875,1.0,278.44158935546875,283.0278015136719,298.65625,303.1449890136719,293.1499938964844,293.1499938964844,278.1499938964844,33796.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788710236549377,1.0,0.0,0.0,3.648960113525391,3.6489837169647217,8.884470616976614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11437.38671875,0.0,1515.530029296875,1895.4371337890625,0.0,3205.999267578125,0.9035152792930604,1.0,0.0,3.0,1.0,0.0
18029400,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7320020198822021,0.3851456046104431,0.3543916940689087,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8553501963615417,0.6291301250457764,0.6021496057510376,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8639389276504517,0.6500244736671448,0.4584525525569916,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7852795124053955,0.4807832539081573,0.4629420638084411,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.6328916549682617,0.2463494539260864,1.1500781774520874,284.9924621582031,284.95001220703125,299.2104797363281,295.6754150390625,297.7236328125,297.18817138671875,284.99169921875,1.0,0.7418959140777588,0.3532826006412506,0.3532826006412506,1.0,1.0,-3.6367032527923584,0.9589597582817078,2.677743673324585,0.1350619345903396,0.9298570156097412,0.9298570156097412,0.0,331.09051513671875,254.0,70004.6796875,0.0,4800.51171875,1.0,278.44158935546875,283.0278015136719,298.65625,303.1449890136719,293.1499938964844,293.1499938964844,278.1499938964844,33796.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788710236549377,1.0,0.0,0.0,3.648960113525391,3.6489837169647217,8.884470616976614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11437.38671875,0.0,1515.530029296875,1895.4371337890625,0.0,3205.999267578125,0.9035152792930604,1.0,0.0,3.0,1.0,0.0
18029460,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.733971893787384,0.3839514553546905,0.3532963991165161,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8576720952987671,0.6268815398216248,0.6000356078147888,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8680837154388428,0.6517124772071838,0.4596222937107086,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.7879319190979004,0.4798629283905029,0.4620330333709717,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6349642872810364,0.2461113333702087,1.148455023765564,284.9105224609375,284.95001220703125,299.225341796875,295.68328857421875,297.7239685058594,297.1846008300781,284.91064453125,1.0,0.7384324669837952,0.3528526127338409,0.3528526127338409,1.0,1.0,-3.631211280822754,0.9558624029159546,2.675348997116089,0.1333928555250167,0.8511946201324463,0.8511946201324463,0.0,325.1209411621094,242.0,70479.7890625,0.0,4747.90869140625,1.0,278.1583557128906,282.9248352050781,298.6937866210937,303.2890319824219,293.1499938964844,293.1499938964844,278.45001220703125,38352.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842992186546326,1.0,0.0,0.0,3.534248113632202,3.534271478652954,8.334650374308694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10298.4169921875,0.0,1425.206298828125,1895.4371337890625,0.0,3256.856689453125,0.8815353512763977,1.0,0.0,3.0,1.0,0.0
18029520,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.733971893787384,0.3839514553546905,0.3532963991165161,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8576720952987671,0.6268815398216248,0.6000356078147888,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8680837154388428,0.6517124772071838,0.4596222937107086,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.7879319190979004,0.4798629283905029,0.4620330333709717,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6349642872810364,0.2461113333702087,1.148455023765564,284.9105224609375,284.95001220703125,299.225341796875,295.68328857421875,297.7239685058594,297.1846008300781,284.91064453125,1.0,0.7384324669837952,0.3528526127338409,0.3528526127338409,1.0,1.0,-3.631211280822754,0.9558624029159546,2.675348997116089,0.1333928555250167,0.8511946201324463,0.8511946201324463,0.0,325.1209411621094,242.0,70479.7890625,0.0,4747.90869140625,1.0,278.1583557128906,282.9248352050781,298.6937866210937,303.2890319824219,293.1499938964844,293.1499938964844,278.45001220703125,38352.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842992186546326,1.0,0.0,0.0,3.534248113632202,3.534271478652954,8.334650374308694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10298.4169921875,0.0,1425.206298828125,1895.4371337890625,0.0,3256.856689453125,0.8815353512763977,1.0,0.0,3.0,1.0,0.0
18029580,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7358920574188232,0.3837608993053436,0.3527121543884277,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8599067330360413,0.6259641647338867,0.5987237691879272,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.871709406375885,0.653775691986084,0.4606855809688568,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7903612852096558,0.4797341227531433,0.461510419845581,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.6368199586868286,0.2462214231491089,1.1474543809890747,285.00213623046875,284.95001220703125,299.23980712890625,295.69110107421875,297.7300109863281,297.1884460449219,285.0005187988281,1.0,0.7357739806175232,0.3525430262088775,0.3525430262088775,1.0,1.0,-3.628368616104126,0.9539869427680968,2.6743814945220947,0.1321392059326172,0.9255346655845642,0.9255346655845642,0.0,320.1947631835937,242.0,69786.2578125,0.0,4709.37744140625,1.0,278.4268798828125,283.0359191894531,298.661376953125,303.1140441894531,293.1499938964844,293.1499938964844,278.45001220703125,33492.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775818347930908,1.0,0.0,0.0,3.618889093399048,3.6189122200012207,8.7386393943234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10701.45703125,0.0,1480.2265625,1895.4371337890625,0.0,3193.914794921875,0.8965135812759399,1.0,0.0,3.0,1.0,0.0
18029640,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7368808388710022,0.3836691975593567,0.3525928556919098,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8610507845878601,0.6255971789360046,0.5983397960662842,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8734109401702881,0.6545416116714478,0.4611984491348266,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7915709614753723,0.4796864986419678,0.4614105820655823,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6377483606338501,0.2462825179100036,1.1473623514175415,284.99267578125,284.95001220703125,299.2462463378906,295.694580078125,297.73248291015625,297.1898193359375,284.9919128417969,1.0,0.7347152829170227,0.3524226248264313,0.3524226248264313,1.0,1.0,-3.62814998626709,0.9535306096076964,2.674619436264038,0.1317783147096634,0.9279570579528807,0.9279570579528807,0.0,318.0051574707031,230.0,69851.5390625,0.0,4695.1962890625,1.0,278.4415283203125,283.0296325683594,298.6748352050781,303.1517333984375,293.1499938964844,293.1499938964844,278.1499938964844,33755.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877174437046051,1.0,0.0,0.0,3.639495849609375,3.639519214630127,8.838442226988263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11417.8359375,0.0,1504.7669677734375,1895.4371337890625,0.0,3190.094970703125,0.9013584852218628,1.0,0.0,3.0,1.0,0.0
18029700,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.738411545753479,0.3831110000610351,0.3521889746189117,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.86285799741745,0.6245220303535461,0.5974481701850891,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8761877417564392,0.6554093360900879,0.4619176387786865,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7935065031051636,0.4792711734771728,0.4610808193683624,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.6392583847045898,0.2462156563997268,1.1469013690948486,284.8774108886719,284.95001220703125,299.2587280273437,295.7013854980469,297.7342834472656,297.1884460449219,284.8779296875,1.0,0.7327777147293091,0.3522076308727264,0.3522076308727264,1.0,1.0,-3.62651252746582,0.9523261785507202,2.6741864681243896,0.1310922503471374,0.8452664613723755,0.8452664613723755,0.0,314.3259582519531,230.0,70607.6875,0.0,4667.80908203125,1.0,278.1986389160156,282.8993530273437,298.72515869140625,303.3717346191406,293.1499938964844,293.1499938964844,278.1499938964844,38347.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819851279258728,1.0,0.0,0.0,3.5908823013305664,3.590906143188477,8.603905143900192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11050.6494140625,0.0,1485.66259765625,1895.4371337890625,0.0,3235.181884765625,0.891589879989624,1.0,0.0,3.0,1.0,0.0
18029760,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7395179271697998,0.3825142681598663,0.3514983057975769,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8642130494117737,0.6233905553817749,0.596228301525116,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8784888386726379,0.6562542915344238,0.4623607397079468,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7950009107589722,0.4787882268428802,0.4604855477809906,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.6404384970664978,0.2460861802101135,1.1457494497299194,284.9117126464844,284.95001220703125,299.2724914550781,295.7088928222656,297.7359619140625,297.1864013671875,284.9123229980469,1.0,0.7307662963867188,0.3520154654979706,0.3520154654979706,1.0,1.0,-3.622646331787109,0.9505024552345276,2.6721439361572266,0.1302247047424316,0.8503521680831909,0.8503521680831909,0.0,311.0697631835937,218.0,70328.984375,0.0,4636.8544921875,1.0,278.1581420898437,282.9278564453125,298.7193298339844,303.3038024902344,293.1499938964844,293.1499938964844,278.45001220703125,38420.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825456500053406,1.0,0.0,0.0,3.523886680603028,3.5239098072052,8.285851436085068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.4248046875,0.0,1414.819091796875,1895.4371337890625,0.0,3240.432373046875,0.8793824315071106,1.0,0.0,3.0,1.0,0.0
18029820,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.743144690990448,0.3822640776634216,0.3507892489433288,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8684892654418945,0.6221408247947693,0.5945287942886353,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8848089575767517,0.6591118574142456,0.4639275968074798,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.7994484305381775,0.4786297678947449,0.4598444104194641,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.6438964605331421,0.2462960183620453,1.1446666717529297,284.9927978515625,284.95001220703125,299.3034362792969,295.7257385253906,297.74725341796875,297.1917724609375,284.9920349121094,1.0,0.7266059517860413,0.3516311645507812,0.3516311645507812,1.0,1.0,-3.619552373886109,0.948308289051056,2.671243906021118,0.1287919878959655,0.926723837852478,0.926723837852478,0.0,303.0987243652344,206.0,69744.859375,0.0,4578.974609375,1.0,278.4414367675781,283.0307922363281,298.7056579589844,303.17431640625,293.1499938964844,293.1499938964844,278.1499938964844,33719.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753287196159363,1.0,0.0,0.0,3.6329307556152335,3.6329541206359854,8.806584901321912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11409.251953125,0.0,1497.2781982421875,1895.4371337890625,0.0,3172.789306640625,0.8998594284057617,1.0,0.0,3.0,1.0,0.0
18029880,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.743144690990448,0.3822640776634216,0.3507892489433288,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8684892654418945,0.6221408247947693,0.5945287942886353,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8848089575767517,0.6591118574142456,0.4639275968074798,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.7994484305381775,0.4786297678947449,0.4598444104194641,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.6438964605331421,0.2462960183620453,1.1446666717529297,284.9927978515625,284.95001220703125,299.3034362792969,295.7257385253906,297.74725341796875,297.1917724609375,284.9920349121094,1.0,0.7266059517860413,0.3516311645507812,0.3516311645507812,1.0,1.0,-3.619552373886109,0.948308289051056,2.671243906021118,0.1287919878959655,0.926723837852478,0.926723837852478,0.0,303.0987243652344,206.0,69744.859375,0.0,4578.974609375,1.0,278.4414367675781,283.0307922363281,298.7056579589844,303.17431640625,293.1499938964844,293.1499938964844,278.1499938964844,33719.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753287196159363,1.0,0.0,0.0,3.6329307556152335,3.6329541206359854,8.806584901321912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11409.251953125,0.0,1497.2781982421875,1895.4371337890625,0.0,3172.789306640625,0.8998594284057617,1.0,0.0,3.0,1.0,0.0
18029940,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7465066313743591,0.3811478316783905,0.349694013595581,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8725454211235046,0.6199779510498047,0.5924202799797058,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8908606767654419,0.6608496904373169,0.4650799930095672,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8036709427833557,0.4777539074420929,0.4589046239852905,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.6472734212875366,0.2461387068033218,1.1430727243423462,284.9115295410156,284.95001220703125,299.33837890625,295.7447509765625,297.7530822753906,297.1884460449219,284.91168212890625,1.0,0.7222517132759094,0.3512468338012695,0.3512468338012695,1.0,1.0,-3.614044189453125,0.9453591704368592,2.668684959411621,0.1273481249809265,0.8492287397384644,0.8492287397384644,0.0,295.3939208984375,194.0,70254.3984375,0.0,4516.1748046875,1.0,278.158447265625,282.9280700683594,298.754638671875,303.33282470703125,293.1499938964844,293.1499938964844,278.45001220703125,38278.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806418776512146,1.0,0.0,0.0,3.520598888397217,3.5206222534179688,8.270397984233568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.576171875,0.0,1410.3564453125,1895.4371337890625,0.0,3222.595703125,0.8784353733062744,1.0,0.0,3.0,1.0,0.0
18030000,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7465066313743591,0.3811478316783905,0.349694013595581,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8725454211235046,0.6199779510498047,0.5924202799797058,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8908606767654419,0.6608496904373169,0.4650799930095672,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8036709427833557,0.4777539074420929,0.4589046239852905,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.6472734212875366,0.2461387068033218,1.1430727243423462,284.9115295410156,284.95001220703125,299.33837890625,295.7447509765625,297.7530822753906,297.1884460449219,284.91168212890625,1.0,0.7222517132759094,0.3512468338012695,0.3512468338012695,1.0,1.0,-3.614044189453125,0.9453591704368592,2.668684959411621,0.1273481249809265,0.8492287397384644,0.8492287397384644,0.0,295.3939208984375,194.0,70254.3984375,0.0,4516.1748046875,1.0,278.158447265625,282.9280700683594,298.754638671875,303.33282470703125,293.1499938964844,293.1499938964844,278.45001220703125,38278.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806418776512146,1.0,0.0,0.0,3.520598888397217,3.5206222534179688,8.270397984233568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.576171875,0.0,1410.3564453125,1895.4371337890625,0.0,3222.595703125,0.8784353733062744,1.0,0.0,3.0,1.0,0.0
18030060,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7509745359420776,0.3809278011322021,0.3489913046360016,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.877831220626831,0.6187631487846375,0.5907318592071533,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8982573747634888,0.6637332439422607,0.4666483402252197,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8089373111724854,0.4776130318641662,0.4582566916942596,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.6515277028083801,0.2463847696781158,1.1420315504074097,284.9930419921875,284.95001220703125,299.3766784667969,295.7655334472656,297.7663879394531,297.19384765625,284.9923095703125,1.0,0.7177199721336365,0.3509084582328796,0.3509084582328796,1.0,1.0,-3.61101508140564,0.9433289170265198,2.667685985565185,0.1260950118303299,0.9260008335113524,0.9260008335113524,0.0,286.720458984375,182.0,69673.0078125,0.0,4454.37255859375,1.0,278.44140625,283.0316467285156,298.7452697753906,303.2086181640625,293.1499938964844,293.1499938964844,278.1499938964844,33691.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734115362167358,1.0,0.0,0.0,3.628506898880005,3.628530263900757,8.785150384937879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11409.037109375,0.0,1492.2154541015625,1895.4371337890625,0.0,3154.810302734375,0.8988446593284607,1.0,0.0,3.0,1.0,0.0
18030120,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7509745359420776,0.3809278011322021,0.3489913046360016,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.877831220626831,0.6187631487846375,0.5907318592071533,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8982573747634888,0.6637332439422607,0.4666483402252197,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8089373111724854,0.4776130318641662,0.4582566916942596,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.6515277028083801,0.2463847696781158,1.1420315504074097,284.9930419921875,284.95001220703125,299.3766784667969,295.7655334472656,297.7663879394531,297.19384765625,284.9923095703125,1.0,0.7177199721336365,0.3509084582328796,0.3509084582328796,1.0,1.0,-3.61101508140564,0.9433289170265198,2.667685985565185,0.1260950118303299,0.9260008335113524,0.9260008335113524,0.0,286.720458984375,182.0,69673.0078125,0.0,4454.37255859375,1.0,278.44140625,283.0316467285156,298.7452697753906,303.2086181640625,293.1499938964844,293.1499938964844,278.1499938964844,33691.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734115362167358,1.0,0.0,0.0,3.628506898880005,3.628530263900757,8.785150384937879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11409.037109375,0.0,1492.2154541015625,1895.4371337890625,0.0,3154.810302734375,0.8988446593284607,1.0,0.0,3.0,1.0,0.0
18030180,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7551929354667664,0.3798477351665497,0.3479034900665283,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8828983306884766,0.6166438460350037,0.588637113571167,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.905403733253479,0.665493369102478,0.4677979052066803,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8138064742088318,0.476759135723114,0.4573115110397339,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.6557216048240662,0.2462644726037979,1.1404833793640137,284.9118957519531,284.95001220703125,299.41766357421875,295.7876281738281,297.7738952636719,297.19061279296875,284.9120483398437,1.0,0.7130248546600342,0.3505700826644897,0.3505700826644897,1.0,1.0,-3.6055777072906494,0.9405513405799866,2.665026426315308,0.1248288378119468,0.8488365411758423,0.8488365411758423,0.0,278.3869934082031,170.0,70195.6640625,0.0,4388.2197265625,1.0,278.1584777832031,282.9289245605469,298.7974853515625,303.3715209960937,293.1499938964844,293.1499938964844,278.45001220703125,38249.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787246942520142,1.0,0.0,0.0,3.517090082168579,3.517113208770752,8.253920213974197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10286.232421875,0.0,1406.485595703125,1895.4371337890625,0.0,3204.627685546875,0.8776363134384155,1.0,0.0,3.0,1.0,0.0
18030240,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7551929354667664,0.3798477351665497,0.3479034900665283,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8828983306884766,0.6166438460350037,0.588637113571167,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.905403733253479,0.665493369102478,0.4677979052066803,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8138064742088318,0.476759135723114,0.4573115110397339,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.6557216048240662,0.2462644726037979,1.1404833793640137,284.9118957519531,284.95001220703125,299.41766357421875,295.7876281738281,297.7738952636719,297.19061279296875,284.9120483398437,1.0,0.7130248546600342,0.3505700826644897,0.3505700826644897,1.0,1.0,-3.6055777072906494,0.9405513405799866,2.665026426315308,0.1248288378119468,0.8488365411758423,0.8488365411758423,0.0,278.3869934082031,170.0,70195.6640625,0.0,4388.2197265625,1.0,278.1584777832031,282.9289245605469,298.7974853515625,303.3715209960937,293.1499938964844,293.1499938964844,278.45001220703125,38249.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787246942520142,1.0,0.0,0.0,3.517090082168579,3.517113208770752,8.253920213974197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10286.232421875,0.0,1406.485595703125,1895.4371337890625,0.0,3204.627685546875,0.8776363134384155,1.0,0.0,3.0,1.0,0.0
18030300,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7575665712356567,0.3797195553779602,0.347422182559967,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8857166767120361,0.6160116195678711,0.5876466631889343,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9094786047935486,0.6669206619262695,0.4684521853923797,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8164166808128357,0.476654440164566,0.4568627476692199,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.6580157279968262,0.2463657855987548,1.1396595239639282,285.0133361816406,284.95001220703125,299.43896484375,295.7990417480469,297.78076171875,297.19293212890625,285.01300048828125,1.0,0.7106117010116577,0.3504008948802948,0.3504008948802948,1.0,1.0,-3.603057146072388,0.9392295479774476,2.663827419281006,0.1240998208522796,0.9214717745780944,0.9214717745780944,0.0,274.0484619140625,170.0,69455.3828125,0.0,4354.70458984375,1.0,278.3985595703125,283.04638671875,298.7666931152344,303.17510986328125,293.1499938964844,293.1499938964844,278.45001220703125,33901.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731390237808228,1.0,0.0,0.0,3.568976879119873,3.568999767303467,8.499253567606502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10619.072265625,0.0,1429.5263671875,1895.4371337890625,0.0,3152.25390625,0.8871631622314453,1.0,0.0,3.0,1.0,0.0
18030360,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7606549859046936,0.3796589970588684,0.3472030162811279,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8893188238143921,0.615466833114624,0.5869569778442383,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9145894050598145,0.6684058904647827,0.4693632423877716,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8196610808372498,0.4766373336315155,0.456655353307724,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.6609192490577698,0.2465451657772064,1.1394834518432615,284.9924621582031,284.95001220703125,299.4606628417969,295.8106384277344,297.7884216308594,297.1960754394531,284.9913024902344,1.0,0.7081792950630188,0.3502415120601654,0.3502415120601654,1.0,1.0,-3.602597236633301,0.9385718703269958,2.66402530670166,0.123630940914154,0.9251903295516968,0.9251903295516968,0.0,269.1575012207031,158.0,69633.65625,0.0,4323.37451171875,1.0,278.4422607421875,283.03106689453125,298.789794921875,303.2505798339844,293.1499938964844,293.1499938964844,278.1499938964844,33597.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714617490768433,1.0,0.0,0.0,3.628021717071533,3.628045082092285,8.782801046436362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11418.876953125,0.0,1490.989501953125,1895.4371337890625,0.0,3136.5224609375,0.8983983993530273,1.0,0.0,3.0,1.0,0.0
18030420,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7659168243408203,0.378611147403717,0.346129834651947,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.89555424451828,0.6133878231048584,0.5848848223686218,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9239231944084167,0.6701835989952087,0.4705168008804321,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8252620697021484,0.4758027195930481,0.455712229013443,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.6661015748977661,0.2464587539434433,1.1380012035369873,284.9120788574219,284.95001220703125,299.5050048828125,295.83416748046875,297.7968139648437,297.1928405761719,284.9122619628906,1.0,0.7031956911087036,0.3499226868152618,0.3499226868152618,1.0,1.0,-3.5972917079925537,0.9358999133110046,2.6613917350769043,0.1224566400051117,0.8485589027404785,0.8485589027404785,0.0,260.30926513671875,146.0,70155.4296875,0.0,4254.751953125,1.0,278.15850830078125,282.92938232421875,298.8442077636719,303.4159545898437,293.1499938964844,293.1499938964844,278.45001220703125,38240.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876849353313446,1.0,0.0,0.0,3.5147736072540283,3.514796733856201,8.243051183853822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10292.0673828125,0.0,1404.003173828125,1895.4371337890625,0.0,3187.04736328125,0.8771149516105652,1.0,0.0,3.0,1.0,0.0
18030480,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7659168243408203,0.378611147403717,0.346129834651947,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.89555424451828,0.6133878231048584,0.5848848223686218,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9239231944084167,0.6701835989952087,0.4705168008804321,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8252620697021484,0.4758027195930481,0.455712229013443,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.6661015748977661,0.2464587539434433,1.1380012035369873,284.9120788574219,284.95001220703125,299.5050048828125,295.83416748046875,297.7968139648437,297.1928405761719,284.9122619628906,1.0,0.7031956911087036,0.3499226868152618,0.3499226868152618,1.0,1.0,-3.5972917079925537,0.9358999133110046,2.6613917350769043,0.1224566400051117,0.8485589027404785,0.8485589027404785,0.0,260.30926513671875,146.0,70155.4296875,0.0,4254.751953125,1.0,278.15850830078125,282.92938232421875,298.8442077636719,303.4159545898437,293.1499938964844,293.1499938964844,278.45001220703125,38240.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876849353313446,1.0,0.0,0.0,3.5147736072540283,3.514796733856201,8.243051183853822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10292.0673828125,0.0,1404.003173828125,1895.4371337890625,0.0,3187.04736328125,0.8771149516105652,1.0,0.0,3.0,1.0,0.0
18030540,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.772612988948822,0.3784485459327698,0.3454423248767853,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9033100605010986,0.6122444272041321,0.5832253098487854,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.935229241847992,0.6731184124946594,0.4720893502235412,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.832084059715271,0.4756971299648285,0.4550584256649017,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.6724539399147034,0.2467711865901947,1.1370705366134644,284.9931945800781,284.95001220703125,299.54998779296875,295.8578186035156,297.8118591308594,297.19830322265625,284.992431640625,1.0,0.6980839967727661,0.3496038615703583,0.3496038615703583,1.0,1.0,-3.5944466590881348,0.9339972734451294,2.660449266433716,0.1213172078132629,0.9252640008926392,0.9252640008926392,0.0,250.61843872070312,134.0,69595.78125,0.0,4187.68798828125,1.0,278.4413757324219,283.0321350097656,298.83795166015625,303.2967224121094,293.1499938964844,293.1499938964844,278.1499938964844,33660.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696877956390381,1.0,0.0,0.0,3.624086618423462,3.624109983444214,8.763759069552179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11423.236328125,0.0,1487.1485595703125,1895.4371337890625,0.0,3119.882080078125,0.8978264331817627,1.0,0.0,3.0,1.0,0.0
18030600,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.772612988948822,0.3784485459327698,0.3454423248767853,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9033100605010986,0.6122444272041321,0.5832253098487854,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.935229241847992,0.6731184124946594,0.4720893502235412,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.832084059715271,0.4756971299648285,0.4550584256649017,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.6724539399147034,0.2467711865901947,1.1370705366134644,284.9931945800781,284.95001220703125,299.54998779296875,295.8578186035156,297.8118591308594,297.19830322265625,284.992431640625,1.0,0.6980839967727661,0.3496038615703583,0.3496038615703583,1.0,1.0,-3.5944466590881348,0.9339972734451294,2.660449266433716,0.1213172078132629,0.9252640008926392,0.9252640008926392,0.0,250.61843872070312,134.0,69595.78125,0.0,4187.68798828125,1.0,278.4413757324219,283.0321350097656,298.83795166015625,303.2967224121094,293.1499938964844,293.1499938964844,278.1499938964844,33660.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696877956390381,1.0,0.0,0.0,3.624086618423462,3.624109983444214,8.763759069552179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11423.236328125,0.0,1487.1485595703125,1895.4371337890625,0.0,3119.882080078125,0.8978264331817627,1.0,0.0,3.0,1.0,0.0
18030660,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7791292667388916,0.3774335384368896,0.3443759381771087,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9112709760665894,0.6102102398872375,0.581169843673706,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.946098268032074,0.6749165654182434,0.473239004611969,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8388169407844543,0.4748859107494354,0.4541142284870147,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6788087487220764,0.2467167526483535,1.1356422901153564,284.91217041015625,284.95001220703125,299.5950012207031,295.88116455078125,297.82037353515625,297.195068359375,284.91229248046875,1.0,0.692853569984436,0.3492966294288635,0.3492966294288635,1.0,1.0,-3.5892279148101807,0.9313908219337464,2.6578369140625,0.1201892271637916,0.8483318090438843,0.8483318090438843,0.0,241.3692169189453,122.0,70125.8125,0.0,4117.18310546875,1.0,278.15850830078125,282.92950439453125,298.8914794921875,303.4620056152344,293.1499938964844,293.1499938964844,278.45001220703125,38226.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750893473625183,1.0,0.0,0.0,3.5132479667663574,3.5132710933685303,8.23589743959019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10299.4990234375,0.0,1402.3184814453125,1895.4371337890625,0.0,3170.54443359375,0.8767703175544739,1.0,0.0,3.0,1.0,0.0
18030720,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7791292667388916,0.3774335384368896,0.3443759381771087,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9112709760665894,0.6102102398872375,0.581169843673706,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.946098268032074,0.6749165654182434,0.473239004611969,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8388169407844543,0.4748859107494354,0.4541142284870147,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6788087487220764,0.2467167526483535,1.1356422901153564,284.91217041015625,284.95001220703125,299.5950012207031,295.88116455078125,297.82037353515625,297.195068359375,284.91229248046875,1.0,0.692853569984436,0.3492966294288635,0.3492966294288635,1.0,1.0,-3.5892279148101807,0.9313908219337464,2.6578369140625,0.1201892271637916,0.8483318090438843,0.8483318090438843,0.0,241.3692169189453,122.0,70125.8125,0.0,4117.18310546875,1.0,278.15850830078125,282.92950439453125,298.8914794921875,303.4620056152344,293.1499938964844,293.1499938964844,278.45001220703125,38226.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750893473625183,1.0,0.0,0.0,3.5132479667663574,3.5132710933685303,8.23589743959019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10299.4990234375,0.0,1402.3184814453125,1895.4371337890625,0.0,3170.54443359375,0.8767703175544739,1.0,0.0,3.0,1.0,0.0
