time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030780,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7854718565940857,0.3773404657840729,0.3437836468219757,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9193128347396852,0.6093399524688721,0.5798012614250183,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9558686017990112,0.6773127913475037,0.4744529128074646,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8452663421630859,0.4748243391513824,0.4535462856292724,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.6848018765449524,0.2469842731952667,1.1347990036010742,284.9987487792969,284.95001220703125,299.63055419921875,295.8993835449219,297.8323669433594,297.1995849609375,284.9975891113281,1.0,0.6885850429534912,0.3490508198738098,0.3490508198738098,1.0,1.0,-3.5866236686706543,0.9297999143600464,2.656823873519897,0.1192549541592598,0.922565221786499,0.922565221786499,0.0,233.4336395263672,122.0,69507.546875,0.0,4061.75341796875,1.0,278.4324035644531,283.0360717773437,298.8724060058594,303.3131408691406,293.1499938964844,293.1499938964844,278.45001220703125,33456.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681958913803101,1.0,0.0,0.0,3.6084957122802734,3.6085190773010254,8.688517709742882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10726.2138671875,0.0,1468.669189453125,1895.4371337890625,0.0,3105.88671875,0.8939890265464783,1.0,0.0,3.0,1.0,0.0
18030840,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7873312830924988,0.377297043800354,0.343699038028717,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.921695590019226,0.6091078519821167,0.5795345306396484,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.958557903766632,0.6778740286827087,0.4748162031173706,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8471510410308838,0.474804013967514,0.4534678757190704,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.6865435242652893,0.2470592260360717,1.1347777843475342,284.9931030273437,284.95001220703125,299.63934326171875,295.9038391113281,297.835205078125,297.2005310058594,284.9923400878906,1.0,0.6875132918357849,0.3489893674850464,0.3489893674850464,1.0,1.0,-3.5865190029144287,0.9295693039894104,2.656949758529663,0.1191004738211631,0.9249051213264464,0.9249051213264464,0.0,231.30767822265625,110.0,69566.96875,0.0,4048.45849609375,1.0,278.4413757324219,283.03204345703125,298.8843688964844,303.3422546386719,293.1499938964844,293.1499938964844,278.1499938964844,33657.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680124878883362,1.0,0.0,0.0,3.622645854949951,3.622669219970703,8.756792908570787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11431.984375,0.0,1485.552978515625,1895.4371337890625,0.0,3104.165771484375,0.8974981307983398,1.0,0.0,3.0,1.0,0.0
18030900,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7916775941848755,0.3768221735954284,0.3433116972446441,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.927344560623169,0.6081402897834778,0.578679621219635,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9647629261016846,0.6787881255149841,0.4755326509475708,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8516408205032349,0.4744436740875244,0.4531306028366089,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6906853914260864,0.2470779716968536,1.1344377994537354,284.878173828125,284.95001220703125,299.6610412597656,295.9147644042969,297.8394775390625,297.19921875,284.87872314453125,1.0,0.684813380241394,0.3488357365131378,0.3488357365131378,1.0,1.0,-3.585078716278076,0.9286270141601562,2.65645170211792,0.1186669990420341,0.8426823019981384,0.8426823019981384,0.0,226.26934814453125,110.0,70329.3125,0.0,4013.85400390625,1.0,278.1990051269531,282.902099609375,298.9391174316406,303.5683288574219,293.1499938964844,293.1499938964844,278.1499938964844,38293.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872898519039154,1.0,0.0,0.0,3.574814558029175,3.574838161468506,8.527079558007244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11067.2626953125,0.0,1467.924560546875,1895.4371337890625,0.0,3149.99853515625,0.8879555463790894,1.0,0.0,3.0,1.0,0.0
18030960,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7954096794128418,0.3763101696968078,0.3426482677459717,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9322739839553832,0.6071200370788574,0.5775119066238403,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9700740575790404,0.6796828508377075,0.4759688377380371,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8556132316589355,0.474019706249237,0.4525378346443176,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.69432133436203,0.2470347136259079,1.1334259510040283,284.9129333496094,284.95001220703125,299.6823425292969,295.9253845214844,297.8431396484375,297.197265625,284.9134826660156,1.0,0.6820705533027649,0.3486994802951813,0.3486994802951813,1.0,1.0,-3.581471443176269,0.9270715117454528,2.654399871826172,0.1180400997400283,0.8484457731246948,0.8484457731246948,0.0,221.71902465820312,98.0,70075.6171875,0.0,3976.67041015625,1.0,278.15826416015625,282.9307556152344,298.9364929199219,303.5055236816406,293.1499938964844,293.1499938964844,278.45001220703125,38335.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735241889953613,1.0,0.0,0.0,3.5092978477478027,3.509320974349976,8.217387517106545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10302.279296875,0.0,1398.994873046875,1895.4371337890625,0.0,3155.86669921875,0.876096248626709,1.0,0.0,3.0,1.0,0.0
18031020,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.805437445640564,0.3761970102787018,0.3419784009456634,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9451274275779724,0.6060580611228943,0.5759000182151794,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9826284646987916,0.6826544404029846,0.4775429666042328,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8661530613899231,0.4739618599414825,0.4519000649452209,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7036923170089722,0.247405469417572,1.132627010345459,284.9928283691406,284.95001220703125,299.7232971191406,295.9454650878906,297.85711669921875,297.2026672363281,284.9920654296875,1.0,0.676532506942749,0.3484269976615906,0.3484269976615906,1.0,1.0,-3.5788843631744385,0.9254006743431092,2.653483629226685,0.1170652583241462,0.924363613128662,0.924363613128662,0.0,211.3630828857422,86.0,69533.203125,0.0,3906.70947265625,1.0,278.4413452148437,283.03179931640625,298.9266357421875,303.3837585449219,293.1499938964844,293.1499938964844,278.1499938964844,33661.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866556704044342,1.0,0.0,0.0,3.621028661727905,3.621052026748657,8.748975801609049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.6533203125,0.0,1483.8150634765625,1895.4371337890625,0.0,3090.509521484375,0.8971350193023682,1.0,0.0,3.0,1.0,0.0
18031080,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.805437445640564,0.3761970102787018,0.3419784009456634,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9451274275779724,0.6060580611228943,0.5759000182151794,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9826284646987916,0.6826544404029846,0.4775429666042328,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8661530613899231,0.4739618599414825,0.4519000649452209,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7036923170089722,0.247405469417572,1.132627010345459,284.9928283691406,284.95001220703125,299.7232971191406,295.9454650878906,297.85711669921875,297.2026672363281,284.9920654296875,1.0,0.676532506942749,0.3484269976615906,0.3484269976615906,1.0,1.0,-3.5788843631744385,0.9254006743431092,2.653483629226685,0.1170652583241462,0.924363613128662,0.924363613128662,0.0,211.3630828857422,86.0,69533.203125,0.0,3906.70947265625,1.0,278.4413452148437,283.03179931640625,298.9266357421875,303.3837585449219,293.1499938964844,293.1499938964844,278.1499938964844,33661.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866556704044342,1.0,0.0,0.0,3.621028661727905,3.621052026748657,8.748975801609049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.6533203125,0.0,1483.8150634765625,1895.4371337890625,0.0,3090.509521484375,0.8971350193023682,1.0,0.0,3.0,1.0,0.0
18031140,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.815067708492279,0.3752361536026001,0.3409357666969299,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9575477838516236,0.6041143536567688,0.5739022493362427,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9937916994094848,0.6844660043716431,0.4786863029003143,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8770385384559631,0.4732024669647217,0.4509786963462829,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7130181789398193,0.2474085241556167,1.1313393115997314,284.912109375,284.95001220703125,299.7616271972656,295.963623046875,297.8638000488281,297.1993408203125,284.9122009277344,1.0,0.6709050536155701,0.3481544852256775,0.3481544852256775,1.0,1.0,-3.5739526748657227,0.9230006337165833,2.650952100753784,0.1160624772310257,0.8474867343902588,0.8474867343902588,0.0,201.513916015625,89.0,70049.1953125,0.0,3833.97314453125,1.0,278.1585388183594,282.9296875,298.9750061035156,303.54345703125,293.1499938964844,293.1499938964844,278.45001220703125,38237.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872174859046936,1.0,0.0,0.0,3.509339570999145,3.50936245918274,8.217582490033237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10309.2255859375,0.0,1398.334716796875,1895.4371337890625,0.0,3143.2109375,0.8759161233901978,1.0,0.0,3.0,1.0,0.0
18031200,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.815067708492279,0.3752361536026001,0.3409357666969299,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9575477838516236,0.6041143536567688,0.5739022493362427,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9937916994094848,0.6844660043716431,0.4786863029003143,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8770385384559631,0.4732024669647217,0.4509786963462829,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7130181789398193,0.2474085241556167,1.1313393115997314,284.912109375,284.95001220703125,299.7616271972656,295.963623046875,297.8638000488281,297.1993408203125,284.9122009277344,1.0,0.6709050536155701,0.3481544852256775,0.3481544852256775,1.0,1.0,-3.5739526748657227,0.9230006337165833,2.650952100753784,0.1160624772310257,0.8474867343902588,0.8474867343902588,0.0,201.513916015625,89.0,70049.1953125,0.0,3833.97314453125,1.0,278.1585388183594,282.9296875,298.9750061035156,303.54345703125,293.1499938964844,293.1499938964844,278.45001220703125,38237.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872174859046936,1.0,0.0,0.0,3.509339570999145,3.50936245918274,8.217582490033237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10309.2255859375,0.0,1398.334716796875,1895.4371337890625,0.0,3143.2109375,0.8759161233901978,1.0,0.0,3.0,1.0,0.0
18031260,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8241862654685974,0.3751173615455627,0.3403433561325073,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9688952565193176,0.6030653715133667,0.5723891258239746,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9990000128746032,0.6877527236938477,0.4731927514076233,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8878431916236877,0.4731436967849731,0.4504241943359375,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7215026021003723,0.2477865815162658,1.1309515237808228,284.9893798828125,284.95001220703125,299.79656982421875,295.9795227050781,297.8768005371094,297.20556640625,284.98876953125,1.0,0.6658447980880737,0.3479187786579132,0.3479187786579132,1.0,1.0,-3.569067001342773,0.920751452445984,2.6483154296875,0.1146878525614738,0.9210350513458252,0.9210350513458252,0.0,192.80572509765625,92.0,69438.3515625,0.0,3762.828857421875,1.0,278.4413452148437,283.02984619140625,298.9613647460937,303.41558837890625,293.1499938964844,293.1499938964844,278.1499938964844,33760.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653668165206909,1.0,0.0,0.0,3.617148160934448,3.6171715259552,8.730233957976452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11432.109375,0.0,1480.3221435546875,1895.4371337890625,0.0,3079.346435546875,0.8962398171424866,1.0,0.0,3.0,1.0,0.0
18031320,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8241862654685974,0.3751173615455627,0.3403433561325073,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9688952565193176,0.6030653715133667,0.5723891258239746,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9990000128746032,0.6877527236938477,0.4731927514076233,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8878431916236877,0.4731436967849731,0.4504241943359375,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7215026021003723,0.2477865815162658,1.1309515237808228,284.9893798828125,284.95001220703125,299.79656982421875,295.9795227050781,297.8768005371094,297.20556640625,284.98876953125,1.0,0.6658447980880737,0.3479187786579132,0.3479187786579132,1.0,1.0,-3.569067001342773,0.920751452445984,2.6483154296875,0.1146878525614738,0.9210350513458252,0.9210350513458252,0.0,192.80572509765625,92.0,69438.3515625,0.0,3762.828857421875,1.0,278.4413452148437,283.02984619140625,298.9613647460937,303.41558837890625,293.1499938964844,293.1499938964844,278.1499938964844,33760.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653668165206909,1.0,0.0,0.0,3.617148160934448,3.6171715259552,8.730233957976452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11432.109375,0.0,1480.3221435546875,1895.4371337890625,0.0,3079.346435546875,0.8962398171424866,1.0,0.0,3.0,1.0,0.0
18031380,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.8247691988945007,0.3740683197975158,0.3395169675350189,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.9694592952728271,0.6011510491371155,0.5707169771194458,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.9990000128746032,0.6936658620834351,0.4709723591804504,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.888806939125061,0.4722816348075866,0.44973224401474,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.7225574851036072,0.2477347999811172,1.1309142112731934,284.92803955078125,284.95001220703125,299.8275146484375,295.9927673339844,297.8916015625,297.21685791015625,284.93023681640625,1.0,0.6609926223754883,0.3476830720901489,0.3476830720901489,1.0,1.0,-3.538522720336914,0.9102466702461244,2.6282761096954346,0.1189313828945159,0.8515064120292664,0.8515064120292664,0.0,190.8306121826172,95.0,69515.5234375,0.0,3699.591552734375,1.0,278.1584167480469,282.9490661621094,298.9998779296875,303.5345764160156,293.1499938964844,293.1499938964844,278.45001220703125,38678.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702213764190674,1.0,0.0,0.0,3.4713006019592285,3.471323251724243,8.040401553444099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10253.705078125,0.0,1362.3526611328125,1895.4371337890625,0.0,3124.886962890625,0.8691091537475586,1.0,0.0,3.0,1.0,0.0
18031440,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.8247691988945007,0.3740683197975158,0.3395169675350189,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.9694592952728271,0.6011510491371155,0.5707169771194458,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.9990000128746032,0.6936658620834351,0.4709723591804504,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.888806939125061,0.4722816348075866,0.44973224401474,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.7225574851036072,0.2477347999811172,1.1309142112731934,284.92803955078125,284.95001220703125,299.8275146484375,295.9927673339844,297.8916015625,297.21685791015625,284.93023681640625,1.0,0.6609926223754883,0.3476830720901489,0.3476830720901489,1.0,1.0,-3.538522720336914,0.9102466702461244,2.6282761096954346,0.1189313828945159,0.8515064120292664,0.8515064120292664,0.0,190.8306121826172,95.0,69515.5234375,0.0,3699.591552734375,1.0,278.1584167480469,282.9490661621094,298.9998779296875,303.5345764160156,293.1499938964844,293.1499938964844,278.45001220703125,38678.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702213764190674,1.0,0.0,0.0,3.4713006019592285,3.471323251724243,8.040401553444099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10253.705078125,0.0,1362.3526611328125,1895.4371337890625,0.0,3124.886962890625,0.8691091537475586,1.0,0.0,3.0,1.0,0.0
18031500,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8301265835762024,0.3740103542804718,0.3391157686710357,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.975797712802887,0.6005839109420776,0.5698387026786804,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9990000128746032,0.6963299512863159,0.4607130587100982,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8952786922454834,0.4722203016281128,0.4493348896503448,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7274215221405029,0.2479165196418762,1.1304798126220703,285.0076904296875,284.95001220703125,299.8412780761719,295.9982604980469,297.8994445800781,297.222900390625,285.0083312988281,1.0,0.6588479280471802,0.3475652039051056,0.3475652039051056,1.0,1.0,-3.5422523021698,0.9113361835479736,2.630916118621826,0.1120417267084121,0.9100547432899476,0.9100547432899476,0.0,185.8877716064453,95.0,68832.234375,0.0,3659.598388671875,1.0,278.3983764648437,283.0480651855469,298.9654846191406,303.34149169921875,293.1499938964844,293.1499938964844,278.45001220703125,34148.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647087216377258,1.0,0.0,0.0,3.534233570098877,3.534256219863892,8.334581593771873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10576.8056640625,0.0,1394.7318115234375,1895.4371337890625,0.0,3073.1728515625,0.8795304298400879,1.0,0.0,3.0,1.0,0.0
18031560,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8328707814216614,0.373968094587326,0.3390229642391205,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9787574410438538,0.6000730395317078,0.5692883729934692,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9990000128746032,0.6995140910148621,0.4557262063026428,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8985702991485596,0.4722062945365906,0.4492435455322265,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7299820184707642,0.2481478452682495,1.131062150001526,284.9859619140625,284.95001220703125,299.853759765625,296.0029296875,297.9085693359375,297.2312316894531,284.9844970703125,1.0,0.6567425727844238,0.3475422859191894,0.3475422859191894,1.0,1.0,-3.536069393157959,0.9093361496925354,2.6267333030700684,0.1114900708198547,0.9115813970565796,0.9115813970565796,0.0,183.3639373779297,98.0,68933.8671875,0.0,3629.094970703125,1.0,278.4418029785156,283.03192138671875,298.98260498046875,303.4075622558594,293.1499938964844,293.1499938964844,278.1499938964844,33809.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631171584129333,1.0,0.0,0.0,3.590650796890259,3.590673923492432,8.602796697232407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11360.8330078125,0.0,1452.010498046875,1895.4371337890625,0.0,3058.2431640625,0.8901445269584656,1.0,0.0,3.0,1.0,0.0
18031620,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8368843793869019,0.3730121552944183,0.3382015824317932,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9830182194709778,0.598149836063385,0.5675327777862549,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9990000128746032,0.705440104007721,0.4476769864559173,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.903595805168152,0.471410870552063,0.4485235810279846,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7340013384819031,0.2481903433799743,1.1310516595840454,284.910888671875,284.95001220703125,299.8746643066406,296.0096435546875,297.92010498046875,297.2403869628906,284.91094970703125,1.0,0.6527882218360901,0.3474963903427124,0.3474963903427124,1.0,1.0,-3.522411108016968,0.9049726128578186,2.617438554763794,0.1103620901703834,0.8361918330192566,0.8361918330192566,0.0,179.1774444580078,101.0,69214.0625,0.0,3570.416015625,1.0,278.15887451171875,282.93865966796875,299.0197448730469,303.540771484375,293.1499938964844,293.1499938964844,278.45001220703125,38512.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685064315795898,1.0,0.0,0.0,3.461101531982422,3.4611241817474365,7.993224357960571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10209.7392578125,0.0,1350.814208984375,1895.4371337890625,0.0,3108.799560546875,0.8654778003692627,1.0,0.0,3.0,1.0,0.0
18031680,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8368843793869019,0.3730121552944183,0.3382015824317932,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9830182194709778,0.598149836063385,0.5675327777862549,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9990000128746032,0.705440104007721,0.4476769864559173,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.903595805168152,0.471410870552063,0.4485235810279846,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7340013384819031,0.2481903433799743,1.1310516595840454,284.910888671875,284.95001220703125,299.8746643066406,296.0096435546875,297.92010498046875,297.2403869628906,284.91094970703125,1.0,0.6527882218360901,0.3474963903427124,0.3474963903427124,1.0,1.0,-3.522411108016968,0.9049726128578186,2.617438554763794,0.1103620901703834,0.8361918330192566,0.8361918330192566,0.0,179.1774444580078,101.0,69214.0625,0.0,3570.416015625,1.0,278.15887451171875,282.93865966796875,299.0197448730469,303.540771484375,293.1499938964844,293.1499938964844,278.45001220703125,38512.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685064315795898,1.0,0.0,0.0,3.461101531982422,3.4611241817474365,7.993224357960571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10209.7392578125,0.0,1350.814208984375,1895.4371337890625,0.0,3108.799560546875,0.8654778003692627,1.0,0.0,3.0,1.0,0.0
18031740,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8414287567138672,0.372875303030014,0.3377928137779236,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9874961972236632,0.5971102118492126,0.5662365555763245,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9990000128746032,0.7126929759979248,0.4395031332969665,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9092892408370972,0.4712982475757599,0.4481245279312134,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7383588552474976,0.2486198991537094,1.1318262815475464,284.9855651855469,284.95001220703125,299.8895263671875,296.0125427246094,297.9369201660156,297.258544921875,284.9848022460937,1.0,0.6491718888282776,0.3474504947662353,0.3474504947662353,1.0,1.0,-3.5109755992889404,0.9012971520423888,2.609678268432617,0.1093303635716438,0.905537247657776,0.905537247657776,0.0,175.0997772216797,119.0,68526.625,0.0,3518.18701171875,1.0,278.44091796875,283.0370788574219,298.99395751953125,303.39501953125,293.1499938964844,293.1499938964844,278.1499938964844,33948.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861601710319519,1.0,0.0,0.0,3.5639727115631104,3.563995599746704,8.475435606669635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11293.4931640625,0.0,1424.56396484375,1895.4371337890625,0.0,3044.028076171875,0.8844705820083618,1.0,0.0,3.0,1.0,0.0
18031800,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8414287567138672,0.372875303030014,0.3377928137779236,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9874961972236632,0.5971102118492126,0.5662365555763245,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9990000128746032,0.7126929759979248,0.4395031332969665,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9092892408370972,0.4712982475757599,0.4481245279312134,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7383588552474976,0.2486198991537094,1.1318262815475464,284.9855651855469,284.95001220703125,299.8895263671875,296.0125427246094,297.9369201660156,297.258544921875,284.9848022460937,1.0,0.6491718888282776,0.3474504947662353,0.3474504947662353,1.0,1.0,-3.5109755992889404,0.9012971520423888,2.609678268432617,0.1093303635716438,0.905537247657776,0.905537247657776,0.0,175.0997772216797,119.0,68526.625,0.0,3518.18701171875,1.0,278.44091796875,283.0370788574219,298.99395751953125,303.39501953125,293.1499938964844,293.1499938964844,278.1499938964844,33948.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861601710319519,1.0,0.0,0.0,3.5639727115631104,3.563995599746704,8.475435606669635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11293.4931640625,0.0,1424.56396484375,1895.4371337890625,0.0,3044.028076171875,0.8844705820083618,1.0,0.0,3.0,1.0,0.0
18031860,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8440456390380859,0.371945708990097,0.3370282053947449,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.989942193031311,0.5952498316764832,0.5645804405212402,297.4919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9990000128746032,0.7191379070281982,0.4342314004898071,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9128747582435608,0.4705164730548858,0.4474549889564514,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.7412254214286804,0.2487062364816665,1.1322314739227295,284.91326904296875,284.95001220703125,299.8976745605469,296.01123046875,297.945068359375,297.26727294921875,284.9132385253906,1.0,0.6465753316879272,0.3474314510822296,0.3474314510822296,1.0,1.0,-3.5014028549194336,0.8982759118080139,2.6031270027160645,0.1085585430264473,0.8331841230392456,0.8331841230392456,0.0,172.4079132080078,137.0,68863.5625,0.0,3479.023193359375,1.0,278.1590576171875,282.945068359375,299.0230407714844,303.5223083496094,293.1499938964844,293.1499938964844,278.45001220703125,38397.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672813177108765,1.0,0.0,0.0,3.4393084049224854,3.439330816268921,7.892880944382341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10165.677734375,0.0,1328.0599365234375,1895.4371337890625,0.0,3097.306640625,0.860576868057251,1.0,0.0,3.0,1.0,0.0
18031920,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8440456390380859,0.371945708990097,0.3370282053947449,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.989942193031311,0.5952498316764832,0.5645804405212402,297.4919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9990000128746032,0.7191379070281982,0.4342314004898071,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9128747582435608,0.4705164730548858,0.4474549889564514,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.7412254214286804,0.2487062364816665,1.1322314739227295,284.91326904296875,284.95001220703125,299.8976745605469,296.01123046875,297.945068359375,297.26727294921875,284.9132385253906,1.0,0.6465753316879272,0.3474314510822296,0.3474314510822296,1.0,1.0,-3.5014028549194336,0.8982759118080139,2.6031270027160645,0.1085585430264473,0.8331841230392456,0.8331841230392456,0.0,172.4079132080078,137.0,68863.5625,0.0,3479.023193359375,1.0,278.1590576171875,282.945068359375,299.0230407714844,303.5223083496094,293.1499938964844,293.1499938964844,278.45001220703125,38397.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672813177108765,1.0,0.0,0.0,3.4393084049224854,3.439330816268921,7.892880944382341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10165.677734375,0.0,1328.0599365234375,1895.4371337890625,0.0,3097.306640625,0.860576868057251,1.0,0.0,3.0,1.0,0.0
18031980,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8459272980690002,0.3718343079090118,0.3367097377777099,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9915202856063844,0.5943678617477417,0.5635027885437012,297.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9990000128746032,0.7253119945526123,0.4307975769042969,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9153847694396972,0.4704247713088989,0.4471463859081268,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7432820796966553,0.2491007596254348,1.1332449913024902,284.9899597167969,284.95001220703125,299.8988037109375,296.0062561035156,297.9549865722656,297.2805480957031,284.9892578125,1.0,0.6450867056846619,0.3474147021770477,0.3474147021770477,1.0,1.0,-3.4964346885681152,0.8966887593269348,2.599745988845825,0.1081059202551841,0.901987075805664,0.901987075805664,0.0,170.7250518798828,137.0,68247.8359375,0.0,3457.075439453125,1.0,278.4359436035156,283.0434265136719,298.9856262207031,303.3619689941406,293.1499938964844,293.1499938964844,278.45001220703125,33683.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608910441398621,1.0,0.0,0.0,3.5399088859558105,3.539931297302246,8.361370191778406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10580.5439453125,0.0,1397.294189453125,1895.4371337890625,0.0,3037.3623046875,0.8787165880203247,1.0,0.0,3.0,1.0,0.0
18032040,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.8461741805076599,0.3717970252037048,0.3366920948028564,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.9917183518409728,0.5942296385765076,0.5633888840675354,297.5181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.9990000128746032,0.7261266112327576,0.4303814172744751,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9157126545906068,0.4704015552997589,0.4471343159675598,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7435570359230042,0.249153196811676,1.1334818601608276,284.98736572265625,284.95001220703125,299.89849853515625,296.0052795410156,297.9559936523437,297.2820129394531,284.9866943359375,1.0,0.6449409127235413,0.3474124372005462,0.3474124372005462,1.0,1.0,-3.49604606628418,0.8965611457824707,2.599484920501709,0.1080767288804054,0.9033278226852416,0.9033278226852416,0.0,170.53219604492188,155.0,68272.140625,0.0,3454.99560546875,1.0,278.44073486328125,283.04168701171875,298.9894104003906,303.3746643066406,293.1499938964844,293.1499938964844,278.1499938964844,33821.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609246611595154,1.0,0.0,0.0,3.5470311641693115,3.547053813934326,8.395050485887623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11250.3662109375,0.0,1405.7615966796875,1895.4371337890625,0.0,3037.677734375,0.8805903196334839,1.0,0.0,3.0,1.0,0.0
18032100,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8466373682022095,0.3713162839412689,0.3364554345607757,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9920451045036316,0.5933085680007935,0.5627405643463135,297.5243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9990000128746032,0.7290714383125305,0.4293426871299743,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9164140224456788,0.4700232148170471,0.4469501078128814,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7442647218704224,0.2492123544216156,1.1341664791107178,284.8784484863281,284.95001220703125,299.8959350585937,296.00048828125,297.9566955566406,297.2840270996094,284.8798522949219,1.0,0.6444724202156067,0.3474029004573822,0.3474029004573822,1.0,1.0,-3.494335412979126,0.8960002660751343,2.598335266113281,0.1079657971858978,0.8240833282470703,0.8240833282470703,0.0,170.0199737548828,155.0,68895.2109375,0.0,3447.8515625,1.0,278.2008972167969,282.919677734375,299.02886962890625,303.5780029296875,293.1499938964844,293.1499938964844,278.1499938964844,38748.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662387132644653,1.0,0.0,0.0,3.488753080368042,3.488775968551636,8.121453447529348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10873.60546875,0.0,1380.721435546875,1895.4371337890625,0.0,3087.52587890625,0.8691279292106628,1.0,0.0,3.0,1.0,0.0
18032160,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8461600542068481,0.3708336651325226,0.3359736800193786,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9915319085121156,0.592367947101593,0.5618116855621338,297.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9990000128746032,0.7318148612976074,0.4294854998588562,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9159687161445618,0.4696064889431,0.4465305209159851,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.7441931962966919,0.2492201328277588,1.1341978311538696,284.91650390625,284.95001220703125,299.8912658691406,295.9943542480469,297.9558410644531,297.28466796875,284.9166564941406,1.0,0.6442186832427979,0.3473625779151916,0.3473625779151916,1.0,1.0,-3.492342233657837,0.8952633738517761,2.597078800201416,0.1077088415622711,0.8333064913749695,0.8333064913749695,0.0,169.9908905029297,173.0,68668.5234375,0.0,3442.925048828125,1.0,278.1589660644531,282.9501953125,299.0097961425781,303.4979248046875,293.1499938964844,293.1499938964844,278.45001220703125,38321.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673048615455627,1.0,0.0,0.0,3.426008939743042,3.426031351089477,7.831957304915704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10137.83203125,0.0,1314.257568359375,1895.4371337890625,0.0,3097.52783203125,0.857725977897644,1.0,0.0,3.0,1.0,0.0
18032220,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8456662893295288,0.3706227838993072,0.3356517553329468,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9907724261283876,0.5913177132606506,0.5606643557548523,297.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.9990000128746032,0.7378060221672058,0.4298596680164337,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.915447235107422,0.4694623351097107,0.4462528228759765,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7442750930786133,0.2496170699596405,1.1355822086334229,284.9881591796875,284.95001220703125,299.87530517578125,295.97802734375,297.9577331542969,297.29296875,284.98748779296875,1.0,0.6443586349487305,0.3472819328308105,0.3472819328308105,1.0,1.0,-3.492350101470948,0.8950130343437195,2.597337007522583,0.1074664443731308,0.9026912450790404,0.9026912450790404,0.0,170.14944458007812,191.0,68151.640625,0.0,3443.89697265625,1.0,278.440673828125,283.0433349609375,298.96551513671875,303.3447265625,293.1499938964844,293.1499938964844,278.1499938964844,33726.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616108298301697,1.0,0.0,0.0,3.539472341537476,3.5394949913024902,8.359308480976324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11224.150390625,0.0,1397.145263671875,1895.4371337890625,0.0,3044.113525390625,0.8788132667541504,1.0,0.0,3.0,1.0,0.0
18032280,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8456662893295288,0.3706227838993072,0.3356517553329468,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9907724261283876,0.5913177132606506,0.5606643557548523,297.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.9990000128746032,0.7378060221672058,0.4298596680164337,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.915447235107422,0.4694623351097107,0.4462528228759765,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7442750930786133,0.2496170699596405,1.1355822086334229,284.9881591796875,284.95001220703125,299.87530517578125,295.97802734375,297.9577331542969,297.29296875,284.98748779296875,1.0,0.6443586349487305,0.3472819328308105,0.3472819328308105,1.0,1.0,-3.492350101470948,0.8950130343437195,2.597337007522583,0.1074664443731308,0.9026912450790404,0.9026912450790404,0.0,170.14944458007812,191.0,68151.640625,0.0,3443.89697265625,1.0,278.440673828125,283.0433349609375,298.96551513671875,303.3447265625,293.1499938964844,293.1499938964844,278.1499938964844,33726.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616108298301697,1.0,0.0,0.0,3.539472341537476,3.5394949913024902,8.359308480976324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11224.150390625,0.0,1397.145263671875,1895.4371337890625,0.0,3044.113525390625,0.8788132667541504,1.0,0.0,3.0,1.0,0.0
18032340,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8431239128112793,0.3695912361145019,0.3349338471889496,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.9880931377410888,0.5894211530685425,0.5591185092926025,297.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.9990000128746032,0.7423433661460876,0.4330210983753204,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.9124718308448792,0.4686360657215118,0.4456842243671417,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.7427132725715637,0.2496155351400375,1.1363224983215332,284.915771484375,284.95001220703125,299.8500061035156,295.9559326171875,297.9480285644531,297.2888488769531,284.9156799316406,1.0,0.6453147530555725,0.347201257944107,0.347201257944107,1.0,1.0,-3.49363660812378,0.895154595375061,2.598482131958008,0.1073927581310272,0.8322846293449402,0.8322846293449402,0.0,171.55020141601562,209.0,68604.796875,0.0,3455.324462890625,1.0,278.15924072265625,282.949462890625,298.9743347167969,303.4601135253906,293.1499938964844,293.1499938964844,278.45001220703125,38169.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686185479164124,1.0,0.0,0.0,3.423537015914917,3.4235594272613525,7.82065910698293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10121.6572265625,0.0,1310.737060546875,1895.4371337890625,0.0,3109.851318359375,0.8569045662879944,1.0,0.0,3.0,1.0,0.0
18032400,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8431239128112793,0.3695912361145019,0.3349338471889496,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.9880931377410888,0.5894211530685425,0.5591185092926025,297.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.9990000128746032,0.7423433661460876,0.4330210983753204,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.9124718308448792,0.4686360657215118,0.4456842243671417,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.7427132725715637,0.2496155351400375,1.1363224983215332,284.915771484375,284.95001220703125,299.8500061035156,295.9559326171875,297.9480285644531,297.2888488769531,284.9156799316406,1.0,0.6453147530555725,0.347201257944107,0.347201257944107,1.0,1.0,-3.49363660812378,0.895154595375061,2.598482131958008,0.1073927581310272,0.8322846293449402,0.8322846293449402,0.0,171.55020141601562,209.0,68604.796875,0.0,3455.324462890625,1.0,278.15924072265625,282.949462890625,298.9743347167969,303.4601135253906,293.1499938964844,293.1499938964844,278.45001220703125,38169.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686185479164124,1.0,0.0,0.0,3.423537015914917,3.4235594272613525,7.82065910698293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10121.6572265625,0.0,1310.737060546875,1895.4371337890625,0.0,3109.851318359375,0.8569045662879944,1.0,0.0,3.0,1.0,0.0
18032460,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8400081992149353,0.3691290318965912,0.3345186710357666,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9846220016479492,0.5881505608558655,0.5579033493995667,297.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9990000128746032,0.7468538284301758,0.4375805854797363,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9086772799491882,0.4682809114456177,0.4453461766242981,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7404609322547913,0.2497481107711792,1.1372041702270508,284.98846435546875,284.95001220703125,299.8191223144531,295.93084716796875,297.9398498535156,297.288818359375,284.98779296875,1.0,0.6470391750335693,0.3470340967178345,0.3470340967178345,1.0,1.0,-3.497809648513794,0.8959271311759949,2.6018824577331543,0.1072364524006843,0.9025536775588988,0.9025536775588988,0.0,173.68792724609375,227.0,68097.3125,0.0,3478.079833984375,1.0,278.4406433105469,283.04351806640625,298.9200439453125,303.2972717285156,293.1499938964844,293.1499938964844,278.1499938964844,33684.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633103966712952,1.0,0.0,0.0,3.5364890098571777,3.5365116596221924,8.345222681782616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11202.7783203125,0.0,1393.7239990234375,1895.4371337890625,0.0,3060.0556640625,0.8781188130378723,1.0,0.0,3.0,1.0,0.0
18032520,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8400081992149353,0.3691290318965912,0.3345186710357666,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9846220016479492,0.5881505608558655,0.5579033493995667,297.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9990000128746032,0.7468538284301758,0.4375805854797363,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9086772799491882,0.4682809114456177,0.4453461766242981,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7404609322547913,0.2497481107711792,1.1372041702270508,284.98846435546875,284.95001220703125,299.8191223144531,295.93084716796875,297.9398498535156,297.288818359375,284.98779296875,1.0,0.6470391750335693,0.3470340967178345,0.3470340967178345,1.0,1.0,-3.497809648513794,0.8959271311759949,2.6018824577331543,0.1072364524006843,0.9025536775588988,0.9025536775588988,0.0,173.68792724609375,227.0,68097.3125,0.0,3478.079833984375,1.0,278.4406433105469,283.04351806640625,298.9200439453125,303.2972717285156,293.1499938964844,293.1499938964844,278.1499938964844,33684.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633103966712952,1.0,0.0,0.0,3.5364890098571777,3.5365116596221924,8.345222681782616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11202.7783203125,0.0,1393.7239990234375,1895.4371337890625,0.0,3060.0556640625,0.8781188130378723,1.0,0.0,3.0,1.0,0.0
18032580,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8345009088516235,0.367623895406723,0.3334976434707641,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9785210490226746,0.5858030319213867,0.5560632944107056,297.508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9990000128746032,0.7493208050727844,0.4454960227012634,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9023014307022096,0.4670060873031616,0.4444864094257355,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.7361375689506531,0.2492004632949829,1.1361719369888306,284.9154663085937,284.95001220703125,299.7869873046875,295.90594482421875,297.9200744628906,297.2737121582031,284.9153747558594,1.0,0.6494718790054321,0.3468669056892395,0.3468669056892395,1.0,1.0,-3.501615524291992,0.8965732455253601,2.605042219161988,0.1071114689111709,0.831741988658905,0.831741988658905,0.0,177.2946319580078,245.0,68547.1484375,0.0,3508.781494140625,1.0,278.1592712402344,282.9491577148437,298.9241943359375,303.40655517578125,293.1499938964844,293.1499938964844,278.45001220703125,38168.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702821135520935,1.0,0.0,0.0,3.4208755493164062,3.420897960662842,7.808504847162112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10102.6064453125,0.0,1308.0916748046875,1895.4371337890625,0.0,3125.456787109375,0.8563076853752136,1.0,0.0,3.0,1.0,0.0
