time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032640,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8345009088516235,0.367623895406723,0.3334976434707641,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9785210490226746,0.5858030319213867,0.5560632944107056,297.508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9990000128746032,0.7493208050727844,0.4454960227012634,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9023014307022096,0.4670060873031616,0.4444864094257355,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.7361375689506531,0.2492004632949829,1.1361719369888306,284.9154663085937,284.95001220703125,299.7869873046875,295.90594482421875,297.9200744628906,297.2737121582031,284.9153747558594,1.0,0.6494718790054321,0.3468669056892395,0.3468669056892395,1.0,1.0,-3.501615524291992,0.8965732455253601,2.605042219161988,0.1071114689111709,0.831741988658905,0.831741988658905,0.0,177.2946319580078,245.0,68547.1484375,0.0,3508.781494140625,1.0,278.1592712402344,282.9491577148437,298.9241943359375,303.40655517578125,293.1499938964844,293.1499938964844,278.45001220703125,38168.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702821135520935,1.0,0.0,0.0,3.4208755493164062,3.420897960662842,7.808504847162112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10102.6064453125,0.0,1308.0916748046875,1895.4371337890625,0.0,3125.456787109375,0.8563076853752136,1.0,0.0,3.0,1.0,0.0
18032700,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8314163684844971,0.3671808242797851,0.3330154120922088,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9749038219451904,0.5849496126174927,0.5551609992980957,297.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9990000128746032,0.7504705190658569,0.4501715302467346,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8987621068954468,0.466605395078659,0.4440435767173767,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7335914373397827,0.248990461230278,1.1352981328964231,285.01190185546875,284.95001220703125,299.7704772949219,295.8935241699219,297.9117736816406,297.2683410644531,285.0110778808594,1.0,0.6509345173835754,0.346783310174942,0.346783310174942,1.0,1.0,-3.5039870738983154,0.8970426321029663,2.60694432258606,0.1070363670587539,0.9013710021972656,0.9013710021972656,0.0,179.4560546875,245.0,67884.609375,0.0,3527.4345703125,1.0,278.39617919921875,283.0604858398437,298.8697204589844,303.190673828125,293.1499938964844,293.1499938964844,278.45001220703125,33712.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655625581741333,1.0,0.0,0.0,3.476710319519043,3.4767322540283203,8.065482006713864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10421.9150390625,0.0,1332.4862060546875,1895.4371337890625,0.0,3081.182861328125,0.8664759993553162,1.0,0.0,3.0,1.0,0.0
18032760,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8285952806472778,0.3667281568050384,0.3327357769012451,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9714222550392152,0.5841101408004761,0.554497480392456,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.9990000128746032,0.751419723033905,0.454740047454834,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8954795598983765,0.4662293791770935,0.443799078464508,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7312250137329102,0.2487889379262924,1.1348642110824585,284.9869689941406,284.95001220703125,299.7536926269531,295.88116455078125,297.9030456542969,297.2626037597656,284.98590087890625,1.0,0.6525642275810242,0.3466654121875763,0.3466654121875763,1.0,1.0,-3.507530689239502,0.897770881652832,2.60975980758667,0.1069817095994949,0.9009456634521484,0.9009456634521484,0.0,181.6465301513672,263.0,68036.1171875,0.0,3549.1240234375,1.0,278.4413452148437,283.04217529296875,298.8690185546875,303.24169921875,293.1499938964844,293.1499938964844,278.1499938964844,33618.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647632002830505,1.0,0.0,0.0,3.5351736545562744,3.53519606590271,8.339015380443016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11181.5234375,0.0,1391.8726806640625,1895.4371337890625,0.0,3073.68408203125,0.8775513172149658,1.0,0.0,3.0,1.0,0.0
18032820,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.821081817150116,0.3649230003356933,0.3315006196498871,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.9619953036308287,0.581477165222168,0.5524450540542603,297.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.9990000128746032,0.7514133453369141,0.4665099084377289,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8869273066520691,0.464671790599823,0.4427263438701629,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.7249727249145508,0.2478460818529129,1.1322872638702393,284.9154968261719,284.95001220703125,299.7193298339844,295.85650634765625,297.8760986328125,297.2387084960937,284.9154357910156,1.0,0.6562674641609192,0.3464296162128448,0.3464296162128448,1.0,1.0,-3.513345718383789,0.8988171815872192,2.61452865600586,0.1068022698163986,0.8309326171875,0.8309326171875,0.0,187.2352905273437,281.0,68471.0078125,0.0,3596.7685546875,1.0,278.1593322753906,282.94970703125,298.8744201660156,303.35107421875,293.1499938964844,293.1499938964844,278.45001220703125,38178.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717036247253418,1.0,0.0,0.0,3.416656017303467,3.4166784286499023,7.789253686496522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10081.3125,0.0,1303.986328125,1895.4371337890625,0.0,3138.791259765625,0.8553836345672607,1.0,0.0,3.0,1.0,0.0
18032880,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.821081817150116,0.3649230003356933,0.3315006196498871,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.9619953036308287,0.581477165222168,0.5524450540542603,297.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.9990000128746032,0.7514133453369141,0.4665099084377289,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8869273066520691,0.464671790599823,0.4427263438701629,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.7249727249145508,0.2478460818529129,1.1322872638702393,284.9154968261719,284.95001220703125,299.7193298339844,295.85650634765625,297.8760986328125,297.2387084960937,284.9154357910156,1.0,0.6562674641609192,0.3464296162128448,0.3464296162128448,1.0,1.0,-3.513345718383789,0.8988171815872192,2.61452865600586,0.1068022698163986,0.8309326171875,0.8309326171875,0.0,187.2352905273437,281.0,68471.0078125,0.0,3596.7685546875,1.0,278.1593322753906,282.94970703125,298.8744201660156,303.35107421875,293.1499938964844,293.1499938964844,278.45001220703125,38178.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717036247253418,1.0,0.0,0.0,3.416656017303467,3.4166784286499023,7.789253686496522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10081.3125,0.0,1303.986328125,1895.4371337890625,0.0,3138.791259765625,0.8553836345672607,1.0,0.0,3.0,1.0,0.0
18032940,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.8134927749633789,0.3637802302837372,0.3305772840976715,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.951909601688385,0.5795482397079468,0.5507224798202515,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.9990000128746032,0.7511728405952454,0.4790579080581665,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8783682584762573,0.4636726677417755,0.4418916702270508,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7184756994247437,0.2471171617507934,1.12982439994812,284.9877014160156,284.95001220703125,299.6839904785156,295.8319702148437,297.8533020019531,297.2205505371094,284.98712158203125,1.0,0.6605400443077087,0.3461938202381134,0.3461938202381134,1.0,1.0,-3.5212857723236084,0.900518000125885,2.620767831802368,0.1067208722233772,0.9004095196723938,0.9004095196723938,0.0,193.41891479492188,284.0,67956.6640625,0.0,3653.372314453125,1.0,278.4405822753906,283.0439147949219,298.8203125,303.1869812011719,293.1499938964844,293.1499938964844,278.75,33711.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661961555480957,1.0,0.0,0.0,3.528733491897583,3.5287559032440186,8.308660426337156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.5673828125,0.0,1385.841796875,1895.4371337890625,0.0,3087.12646484375,0.8764088749885559,1.0,0.0,3.0,1.0,0.0
18033000,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.8134927749633789,0.3637802302837372,0.3305772840976715,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.951909601688385,0.5795482397079468,0.5507224798202515,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.9990000128746032,0.7511728405952454,0.4790579080581665,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8783682584762573,0.4636726677417755,0.4418916702270508,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7184756994247437,0.2471171617507934,1.12982439994812,284.9877014160156,284.95001220703125,299.6839904785156,295.8319702148437,297.8533020019531,297.2205505371094,284.98712158203125,1.0,0.6605400443077087,0.3461938202381134,0.3461938202381134,1.0,1.0,-3.5212857723236084,0.900518000125885,2.620767831802368,0.1067208722233772,0.9004095196723938,0.9004095196723938,0.0,193.41891479492188,284.0,67956.6640625,0.0,3653.372314453125,1.0,278.4405822753906,283.0439147949219,298.8203125,303.1869812011719,293.1499938964844,293.1499938964844,278.75,33711.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661961555480957,1.0,0.0,0.0,3.528733491897583,3.5287559032440186,8.308660426337156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.5673828125,0.0,1385.841796875,1895.4371337890625,0.0,3087.12646484375,0.8764088749885559,1.0,0.0,3.0,1.0,0.0
18033060,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8063894510269165,0.3626776933670044,0.3298072516918182,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.9423717856407166,0.5777145028114319,0.5492216944694519,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.9990000128746032,0.7504591941833496,0.4908285439014435,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8707764744758606,0.4627833068370819,0.4412684142589569,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.712406575679779,0.246435061097145,1.1278157234191897,285.0300598144531,284.95001220703125,299.64776611328125,295.8075561523437,297.8306579589844,297.2030639648437,285.0269470214844,1.0,0.6646648049354553,0.3459059596061706,0.3459059596061706,1.0,1.0,-3.529549121856689,0.9021523594856262,2.627396821975708,0.1065736934542656,0.9882693290710448,0.9882693290710448,0.0,199.4026794433593,287.0,67730.4765625,0.0,3709.814453125,1.0,278.7422790527344,283.1090393066406,298.8036193847656,303.1411437988281,293.1499938964844,293.1499938964844,278.45001220703125,31522.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632922172546387,1.0,0.0,0.0,3.711427688598633,3.711451530456543,9.19126534881798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11091.431640625,0.0,1568.5225830078125,1895.4371337890625,0.0,3059.88525390625,0.9156116247177124,1.0,0.0,3.0,1.0,0.0
18033120,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8063894510269165,0.3626776933670044,0.3298072516918182,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.9423717856407166,0.5777145028114319,0.5492216944694519,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.9990000128746032,0.7504591941833496,0.4908285439014435,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8707764744758606,0.4627833068370819,0.4412684142589569,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.712406575679779,0.246435061097145,1.1278157234191897,285.0300598144531,284.95001220703125,299.64776611328125,295.8075561523437,297.8306579589844,297.2030639648437,285.0269470214844,1.0,0.6646648049354553,0.3459059596061706,0.3459059596061706,1.0,1.0,-3.529549121856689,0.9021523594856262,2.627396821975708,0.1065736934542656,0.9882693290710448,0.9882693290710448,0.0,199.4026794433593,287.0,67730.4765625,0.0,3709.814453125,1.0,278.7422790527344,283.1090393066406,298.8036193847656,303.1411437988281,293.1499938964844,293.1499938964844,278.45001220703125,31522.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632922172546387,1.0,0.0,0.0,3.711427688598633,3.711451530456543,9.19126534881798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11091.431640625,0.0,1568.5225830078125,1895.4371337890625,0.0,3059.88525390625,0.9156116247177124,1.0,0.0,3.0,1.0,0.0
18033180,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.798062264919281,0.3603379726409912,0.3282476365566253,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9315963983535768,0.5745789408683777,0.5468756556510925,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9990000128746032,0.7473682165145874,0.503547728061676,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8624981641769409,0.4607737362384796,0.4399286806583404,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7052503228187561,0.245053082704544,1.123769998550415,284.89093017578125,284.95001220703125,299.6122131347656,295.7842102050781,297.7980651855469,297.1721496582031,284.8925170898437,1.0,0.6684633493423462,0.3456296622753143,0.3456296622753143,1.0,1.0,-3.533679962158203,0.9025421142578124,2.63113784790039,0.1061731204390525,0.8758382797241211,0.8758382797241211,0.0,205.8037567138672,287.0,68517.765625,0.0,3758.698486328125,1.0,278.4579772949219,282.95526123046875,298.817138671875,303.2975769042969,293.1499938964844,293.1499938964844,278.45001220703125,38000.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731433749198914,1.0,0.0,0.0,3.6397762298583984,3.639800548553467,8.839804763738357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10616.2890625,0.0,1536.7496337890625,1895.4371337890625,0.0,3152.294677734375,0.9043424129486084,1.0,0.0,3.0,1.0,0.0
18033240,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7976862192153931,0.3602453470230102,0.3281661570072174,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9311106204986572,0.5744512677192688,0.5467579364776611,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9990000128746032,0.7472217082977295,0.5041147470474243,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8621289134025574,0.4606902599334717,0.4398547112941742,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7049196362495422,0.2449915707111358,1.1235384941101074,284.89263916015625,284.95001220703125,299.6107177734375,295.78326416015625,297.7967224121094,297.1708679199219,284.8939819335937,1.0,0.6686174273490906,0.3456181287765503,0.3456181287765503,1.0,1.0,-3.533754825592041,0.902528703212738,2.6312263011932373,0.1061441972851753,0.8754221796989441,0.8754221796989441,0.0,206.0874938964844,290.0,68504.3984375,0.0,3760.59814453125,1.0,278.45684814453125,282.9566345214844,298.8142395019531,303.2913513183594,293.1499938964844,293.1499938964844,278.75,37975.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732072710990906,1.0,0.0,0.0,3.6371750831604,3.6371994018554688,8.827174724501674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9975.5830078125,0.0,1533.677490234375,1895.4371337890625,0.0,3152.894287109375,0.903778612613678,1.0,0.0,3.0,1.0,0.0
18033300,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.793388843536377,0.3594332337379455,0.3273261785507202,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.925495445728302,0.5732172131538391,0.5454738140106201,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9990000128746032,0.7457661628723145,0.5108004808425903,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8578925132751465,0.4599408805370331,0.4390735626220703,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.7010679244995117,0.2443770617246627,1.1209146976470947,285.00506591796875,284.95001220703125,299.5919494628906,295.7711181640625,297.7825927734375,297.1586608886719,285.00616455078125,1.0,0.6705209016799927,0.3454742133617401,0.3454742133617401,1.0,1.0,-3.5351433753967285,0.9025004506111144,2.632642984390259,0.1057910844683647,0.9505673050880432,0.9505673050880432,0.0,209.4782867431641,290.0,67637.90625,0.0,3784.543701171875,1.0,278.7017822265625,283.08624267578125,298.7530517578125,303.0591125488281,293.1499938964844,293.1499938964844,278.75,34072.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686956763267517,1.0,0.0,0.0,3.6823477745056152,3.682371616363525,9.047797675520996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10301.5185546875,0.0,1554.9068603515625,1895.4371337890625,0.0,3110.5751953125,0.9126601219177246,1.0,0.0,3.0,1.0,0.0
18033360,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7898760437965393,0.3587503135204315,0.326817125082016,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.920811653137207,0.5721340179443359,0.5445575714111328,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9990000128746032,0.7443845272064209,0.5166413187980652,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8544061183929443,0.4593306183815002,0.4385944306850433,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.6978302597999573,0.2438523769378662,1.119029521942139,284.9891357421875,284.95001220703125,299.572998046875,295.759033203125,297.77001953125,297.1485900878906,284.98779296875,1.0,0.6723907589912415,0.3453368842601776,0.3453368842601776,1.0,1.0,-3.5376086235046387,0.9028205275535583,2.6347880363464355,0.1055690124630928,0.9561822414398192,0.9561822414398192,0.0,212.5367126464844,293.0,67760.5234375,0.0,3809.20458984375,1.0,278.7430419921875,283.0743713378906,298.74871826171875,303.1029357910156,293.1499938964844,293.1499938964844,278.45001220703125,33663.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678500652313232,1.0,0.0,0.0,3.740507125854492,3.74053168296814,9.335859090242592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11079.5869140625,0.0,1618.2999267578125,1895.4371337890625,0.0,3102.642333984375,0.923762321472168,1.0,0.0,3.0,1.0,0.0
18033420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.7833461761474609,0.3571639358997345,0.3258970975875854,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.9123622179031372,0.5699929594993591,0.5430879592895508,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.9963321685791016,0.7417102456092834,0.5197740793228149,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.8480052947998047,0.4579449295997619,0.4377770125865936,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.6919185519218445,0.2428228259086609,1.1162333488464355,284.8680114746094,284.95001220703125,299.54766845703125,295.7430419921875,297.74932861328125,297.1302185058594,284.87115478515625,1.0,0.6747589111328125,0.3451549410820007,0.3451549410820007,1.0,1.0,-3.5341131687164307,0.9011577367782592,2.632955551147461,0.1050471737980842,0.8581241965293884,0.8581241965293884,0.0,218.1238555908203,293.0,68315.78125,0.0,3834.20068359375,1.0,278.4749450683594,282.9414367675781,298.7756652832031,303.2734375,293.1499938964844,293.1499938964844,278.45001220703125,39470.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746452331542969,1.0,0.0,0.0,3.651759386062622,3.6517839431762695,8.898106216292945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10604.357421875,0.0,1561.1026611328125,1895.4371337890625,0.0,3166.379638671875,0.9070985913276672,1.0,0.0,3.0,1.0,0.0
18033480,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7790612578392029,0.3563438951969147,0.3252658545970917,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9070475101470948,0.5688812732696533,0.5421563386917114,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9924312233924866,0.7408010959625244,0.519031286239624,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8438391089439392,0.4572068154811859,0.4372088313102722,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.6880387663841248,0.2422547042369842,1.1144002676010132,284.8927917480469,284.95001220703125,299.53466796875,295.7348937988281,297.7402038574219,297.1229248046875,284.8940734863281,1.0,0.6758884787559509,0.3450621962547302,0.3450621962547302,1.0,1.0,-3.528521776199341,0.8991502523422241,2.629371404647827,0.1042903214693069,0.8593198657035828,0.8593198657035828,0.0,221.7824859619141,296.0,68043.5234375,0.0,3842.110107421875,1.0,278.45709228515625,282.9638366699219,298.7533569335937,303.20513916015625,293.1499938964844,293.1499938964844,278.75,39165.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874963104724884,1.0,0.0,0.0,3.6069722175598153,3.606996297836304,8.681182634973084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9904.6943359375,0.0,1509.226806640625,1895.4371337890625,0.0,3169.361083984375,0.8983449339866638,1.0,0.0,3.0,1.0,0.0
18033540,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7694301605224609,0.3548027575016022,0.324039489030838,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8955380916595459,0.5665168762207031,0.5400895476341248,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9832998514175416,0.7404465079307556,0.5185913443565369,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8344330787658691,0.4557826220989227,0.4360577464103699,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.679071843624115,0.2410193085670471,1.1101008653640747,284.9839172363281,284.95001220703125,299.4958190917969,295.7108459472656,297.7236328125,297.11529541015625,284.9830322265625,1.0,0.679054856300354,0.3447875380516052,0.3447875380516052,1.0,1.0,-3.517465829849243,0.8948976993560791,2.622568130493164,0.1024241149425506,0.9343385100364684,0.9343385100364684,0.0,230.8529815673828,299.0,67046.6328125,0.0,3868.84814453125,1.0,278.74200439453125,283.0802307128906,298.6923217773437,303.0034484863281,293.1499938964844,293.1499938964844,278.45001220703125,34272.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678717017173767,1.0,0.0,0.0,3.69435453414917,3.6943788528442383,9.10689777811058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10948.4052734375,0.0,1569.99267578125,1895.4371337890625,0.0,3102.84521484375,0.9140120148658752,1.0,0.0,3.0,1.0,0.0
18033600,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7694301605224609,0.3548027575016022,0.324039489030838,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8955380916595459,0.5665168762207031,0.5400895476341248,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9832998514175416,0.7404465079307556,0.5185913443565369,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8344330787658691,0.4557826220989227,0.4360577464103699,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.679071843624115,0.2410193085670471,1.1101008653640747,284.9839172363281,284.95001220703125,299.4958190917969,295.7108459472656,297.7236328125,297.11529541015625,284.9830322265625,1.0,0.679054856300354,0.3447875380516052,0.3447875380516052,1.0,1.0,-3.517465829849243,0.8948976993560791,2.622568130493164,0.1024241149425506,0.9343385100364684,0.9343385100364684,0.0,230.8529815673828,299.0,67046.6328125,0.0,3868.84814453125,1.0,278.74200439453125,283.0802307128906,298.6923217773437,303.0034484863281,293.1499938964844,293.1499938964844,278.45001220703125,34272.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678717017173767,1.0,0.0,0.0,3.69435453414917,3.6943788528442383,9.10689777811058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10948.4052734375,0.0,1569.99267578125,1895.4371337890625,0.0,3102.84521484375,0.9140120148658752,1.0,0.0,3.0,1.0,0.0
18033660,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7623559832572937,0.3529055118560791,0.3228653371334076,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8871303200721741,0.563948929309845,0.5382479429244995,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9761331677436828,0.7394517660140991,0.5183572173118591,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8275706768035889,0.4540812969207763,0.4349824786186218,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.6725270748138428,0.2397473305463791,1.1064376831054688,284.8880615234375,284.95001220703125,299.465087890625,295.69207763671875,297.70770263671875,297.1050720214844,284.8915100097656,1.0,0.681344747543335,0.3447544872760772,0.3447544872760772,1.0,1.0,-3.5078659057617188,0.89182049036026,2.6160454750061035,0.1016296371817588,0.8471124172210693,0.8471124172210693,0.0,237.8251342773437,299.0,67305.7734375,0.0,3886.46875,1.0,278.4666442871094,282.9726257324219,298.7134094238281,303.1340026855469,293.1499938964844,293.1499938964844,278.45001220703125,39992.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738930821418762,1.0,0.0,0.0,3.566598653793335,3.566622495651245,8.48792979013524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10429.8994140625,0.0,1471.537353515625,1895.4371337890625,0.0,3159.326416015625,0.8898321986198425,1.0,0.0,3.0,1.0,0.0
18033720,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7603129148483276,0.3524115085601806,0.322460800409317,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8847070336341858,0.5632635951042175,0.5376461744308472,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9739660024642944,0.7392598986625671,0.5182256698608398,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8255814909934998,0.4536236226558685,0.4346045553684234,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.6706355810165405,0.2393911778926849,1.1051844358444214,284.9002990722656,284.95001220703125,299.4565124511719,295.6868591308594,297.70361328125,297.1026611328125,284.9013977050781,1.0,0.6819443106651306,0.3447452783584595,0.3447452783584595,1.0,1.0,-3.504534244537353,0.890769898891449,2.61376428604126,0.1013196483254432,0.8475017547607422,0.8475017547607422,0.0,239.85340881347656,302.0,67189.6015625,0.0,3890.218017578125,1.0,278.4580993652344,282.9822082519531,298.6991271972656,303.0946044921875,293.1499938964844,293.1499938964844,278.75,39271.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736760020256042,1.0,0.0,0.0,3.5483269691467285,3.54835057258606,8.401185027651081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9790.533203125,0.0,1446.759521484375,1895.4371337890625,0.0,3157.29052734375,0.8854502439498901,1.0,0.0,3.0,1.0,0.0
18033780,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7529548406600952,0.3508307635784149,0.3211897611618042,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.875768780708313,0.5608416199684143,0.5355162024497986,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9659032821655272,0.7394323945045471,0.5183852910995483,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8182065486907959,0.4521279633045196,0.4333695471286773,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6636467576026917,0.2381130158901214,1.100574254989624,284.9852294921875,284.95001220703125,299.4169006347656,295.6629638671875,297.6902770996094,297.0989685058594,284.984375,1.0,0.6845777034759521,0.3447030484676361,0.3447030484676361,1.0,1.0,-3.4935972690582275,0.887283980846405,2.606313467025757,0.1002279594540596,0.9210349917411804,0.9210349917411804,0.0,247.82937622070312,305.0,66261.5078125,0.0,3910.322509765625,1.0,278.7415771484375,283.09210205078125,298.6424560546875,302.9014892578125,293.1499938964844,293.1499938964844,278.45001220703125,34211.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662390112876892,1.0,0.0,0.0,3.640739917755127,3.640763521194458,8.844486387715733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10812.4375,0.0,1509.541259765625,1895.4371337890625,0.0,3087.528564453125,0.9019349217414856,1.0,0.0,3.0,1.0,0.0
18033840,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7529548406600952,0.3508307635784149,0.3211897611618042,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.875768780708313,0.5608416199684143,0.5355162024497986,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9659032821655272,0.7394323945045471,0.5183852910995483,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8182065486907959,0.4521279633045196,0.4333695471286773,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6636467576026917,0.2381130158901214,1.100574254989624,284.9852294921875,284.95001220703125,299.4169006347656,295.6629638671875,297.6902770996094,297.0989685058594,284.984375,1.0,0.6845777034759521,0.3447030484676361,0.3447030484676361,1.0,1.0,-3.4935972690582275,0.887283980846405,2.606313467025757,0.1002279594540596,0.9210349917411804,0.9210349917411804,0.0,247.82937622070312,305.0,66261.5078125,0.0,3910.322509765625,1.0,278.7415771484375,283.09210205078125,298.6424560546875,302.9014892578125,293.1499938964844,293.1499938964844,278.45001220703125,34211.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662390112876892,1.0,0.0,0.0,3.640739917755127,3.640763521194458,8.844486387715733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10812.4375,0.0,1509.541259765625,1895.4371337890625,0.0,3087.528564453125,0.9019349217414856,1.0,0.0,3.0,1.0,0.0
18033900,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.7494908571243286,0.3496342897415161,0.3204989433288574,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8715565800666809,0.5592134594917297,0.5343995094299316,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.961902379989624,0.7388643622398376,0.518382728099823,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8146570920944214,0.4510453343391418,0.4327187836170196,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.6603859663009644,0.2373016327619552,1.0982601642608645,284.8685607910156,284.95001220703125,299.39697265625,295.6510314941406,297.6810913085937,297.09381103515625,284.8690185546875,1.0,0.6858123540878296,0.3446819186210632,0.3446819186210632,1.0,1.0,-3.487860679626465,0.8854528665542603,2.602407932281494,0.0997786670923233,0.8348316550254822,0.8348316550254822,0.0,251.72491455078125,305.0,66827.7734375,0.0,3919.078857421875,1.0,278.4987487792969,282.9635314941406,298.6764221191406,303.0909729003906,293.1499938964844,293.1499938964844,278.45001220703125,39110.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713343143463135,1.0,0.0,0.0,3.577648401260376,3.577672243118286,8.540603744222608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10425.3193359375,0.0,1476.9676513671875,1895.4371337890625,0.0,3135.326904296875,0.889028012752533,1.0,0.0,3.0,1.0,0.0
18033960,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7455753087997437,0.3483793139457702,0.3195239603519439,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.866862416267395,0.5575107932090759,0.532964289188385,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9571738839149476,0.7382407784461975,0.5180420875549316,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8105695247650146,0.4498836100101471,0.4318007528781891,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6567468643188477,0.236416682600975,1.0952132940292358,284.9053955078125,284.95001220703125,299.37701416015625,295.6391296386719,297.6714782714844,297.0880432128906,284.9059753417969,1.0,0.6869713664054871,0.3447119891643524,0.3447119891643524,1.0,1.0,-3.4797842502593994,0.8830553293228149,2.596728801727295,0.0992247611284256,0.839101254940033,0.839101254940033,0.0,256.04595947265625,308.0,66387.6015625,0.0,3924.4384765625,1.0,278.458251953125,282.9974365234375,298.65093994140625,302.9934387207031,293.1499938964844,293.1499938964844,278.75,39129.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720318078994751,1.0,0.0,0.0,3.4951372146606445,3.4951603412628174,8.151203587658529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9684.7236328125,0.0,1390.0252685546875,1895.4371337890625,0.0,3141.869384765625,0.8736387491226196,1.0,0.0,3.0,1.0,0.0
18034020,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.7394964098930359,0.3466913402080536,0.3181502521038055,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8594194650650024,0.5549622774124146,0.5307096242904663,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.9496861696243286,0.7382374405860901,0.5180912613868713,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.8038046360015869,0.4482671916484833,0.4304424822330475,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.6509342789649963,0.2350394278764724,1.0900967121124268,284.9833068847656,284.95001220703125,299.3370056152344,295.6153259277344,297.6586608886719,297.0848693847656,284.982421875,1.0,0.6891402006149292,0.3447721004486084,0.3447721004486084,1.0,1.0,-3.467684745788574,0.8795278668403625,2.5881569385528564,0.0983616933226585,0.9082196354866028,0.9082196354866028,0.0,263.3699951171875,311.0,65483.7734375,0.0,3937.434814453125,1.0,278.7411499023437,283.10113525390625,298.59454345703125,302.80352783203125,293.1499938964844,293.1499938964844,278.45001220703125,34204.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645469546318054,1.0,0.0,0.0,3.5901811122894287,3.5902042388916016,8.60054512941133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.2900390625,0.0,1454.412841796875,1895.4371337890625,0.0,3071.655517578125,0.8905147314071655,1.0,0.0,3.0,1.0,0.0
18034080,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.7394964098930359,0.3466913402080536,0.3181502521038055,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8594194650650024,0.5549622774124146,0.5307096242904663,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.9496861696243286,0.7382374405860901,0.5180912613868713,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.8038046360015869,0.4482671916484833,0.4304424822330475,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.6509342789649963,0.2350394278764724,1.0900967121124268,284.9833068847656,284.95001220703125,299.3370056152344,295.6153259277344,297.6586608886719,297.0848693847656,284.982421875,1.0,0.6891402006149292,0.3447721004486084,0.3447721004486084,1.0,1.0,-3.467684745788574,0.8795278668403625,2.5881569385528564,0.0983616933226585,0.9082196354866028,0.9082196354866028,0.0,263.3699951171875,311.0,65483.7734375,0.0,3937.434814453125,1.0,278.7411499023437,283.10113525390625,298.59454345703125,302.80352783203125,293.1499938964844,293.1499938964844,278.45001220703125,34204.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645469546318054,1.0,0.0,0.0,3.5901811122894287,3.5902042388916016,8.60054512941133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.2900390625,0.0,1454.412841796875,1895.4371337890625,0.0,3071.655517578125,0.8905147314071655,1.0,0.0,3.0,1.0,0.0
18034140,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7332155704498291,0.3441676199436188,0.3163828253746032,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8518766760826111,0.5515396595001221,0.5280318856239319,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9415636658668518,0.7368865609169006,0.5176085233688354,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7967005968093872,0.4459297657012939,0.4287497699260711,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6450915336608887,0.2332538217306137,1.0841962099075315,284.9067077636719,284.95001220703125,299.2969055175781,295.5915832519531,297.6404724121094,297.07476806640625,284.9066772460937,1.0,0.6910974979400635,0.3448322415351867,0.3448322415351867,1.0,1.0,-3.452632188796997,0.8750815391540527,2.5775506496429443,0.0974122956395149,0.8293888568878174,0.8293888568878174,0.0,270.9947204589844,314.0,65585.2421875,0.0,3944.6416015625,1.0,278.4589233398437,283.00958251953125,298.6028747558594,302.89337158203125,293.1499938964844,293.1499938964844,278.75,38982.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702799081802368,1.0,0.0,0.0,3.444624662399292,3.444647312164306,7.917300877124944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.5595703125,0.0,1337.518798828125,1895.4371337890625,0.0,3125.4365234375,0.862250804901123,1.0,0.0,3.0,1.0,0.0
18034200,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7332155704498291,0.3441676199436188,0.3163828253746032,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8518766760826111,0.5515396595001221,0.5280318856239319,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9415636658668518,0.7368865609169006,0.5176085233688354,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7967005968093872,0.4459297657012939,0.4287497699260711,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6450915336608887,0.2332538217306137,1.0841962099075315,284.9067077636719,284.95001220703125,299.2969055175781,295.5915832519531,297.6404724121094,297.07476806640625,284.9066772460937,1.0,0.6910974979400635,0.3448322415351867,0.3448322415351867,1.0,1.0,-3.452632188796997,0.8750815391540527,2.5775506496429443,0.0974122956395149,0.8293888568878174,0.8293888568878174,0.0,270.9947204589844,314.0,65585.2421875,0.0,3944.6416015625,1.0,278.4589233398437,283.00958251953125,298.6028747558594,302.89337158203125,293.1499938964844,293.1499938964844,278.75,38982.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702799081802368,1.0,0.0,0.0,3.444624662399292,3.444647312164306,7.917300877124944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.5595703125,0.0,1337.518798828125,1895.4371337890625,0.0,3125.4365234375,0.862250804901123,1.0,0.0,3.0,1.0,0.0
18034260,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.7279462814331055,0.3423748612403869,0.3149118423461914,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.8455400466918945,0.5488656163215637,0.5256565809249878,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.9347425699234008,0.7366721630096436,0.5175151228904724,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7906566858291626,0.4441959857940674,0.4272752106189728,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.6401227712631226,0.2317734956741333,1.078563213348389,284.9808044433594,284.95001220703125,299.2568359375,295.5679016113281,297.6279296875,297.07183837890625,284.9800720214844,1.0,0.6928572058677673,0.3449698686599731,0.3449698686599731,1.0,1.0,-3.439339160919189,0.8714117407798767,2.567927360534668,0.0966827198863029,0.8952878713607788,0.8952878713607788,0.0,277.7701110839844,302.0,64678.3203125,0.0,3951.160400390625,1.0,278.74072265625,283.1105041503906,298.546630859375,302.7040100097656,293.1499938964844,293.1499938964844,279.04998779296875,34244.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627132177352905,1.0,0.0,0.0,3.53784441947937,3.5378670692443848,8.351620977009588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.986328125,0.0,1399.20458984375,1895.4371337890625,0.0,3054.453857421875,0.8788209557533264,1.0,0.0,3.0,1.0,0.0
18034320,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.7279462814331055,0.3423748612403869,0.3149118423461914,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.8455400466918945,0.5488656163215637,0.5256565809249878,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.9347425699234008,0.7366721630096436,0.5175151228904724,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7906566858291626,0.4441959857940674,0.4272752106189728,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.6401227712631226,0.2317734956741333,1.078563213348389,284.9808044433594,284.95001220703125,299.2568359375,295.5679016113281,297.6279296875,297.07183837890625,284.9800720214844,1.0,0.6928572058677673,0.3449698686599731,0.3449698686599731,1.0,1.0,-3.439339160919189,0.8714117407798767,2.567927360534668,0.0966827198863029,0.8952878713607788,0.8952878713607788,0.0,277.7701110839844,302.0,64678.3203125,0.0,3951.160400390625,1.0,278.74072265625,283.1105041503906,298.546630859375,302.7040100097656,293.1499938964844,293.1499938964844,279.04998779296875,34244.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627132177352905,1.0,0.0,0.0,3.53784441947937,3.5378670692443848,8.351620977009588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.986328125,0.0,1399.20458984375,1895.4371337890625,0.0,3054.453857421875,0.8788209557533264,1.0,0.0,3.0,1.0,0.0
18034380,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.7240421175956726,0.3406996428966522,0.3136160671710968,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8408941030502319,0.546342670917511,0.5234998464584351,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.9300033450126648,0.736558198928833,0.5176061987876892,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.7862580418586731,0.4426122307777405,0.4259911477565765,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.6364613771438599,0.2304159700870514,1.073433518409729,285.0225830078125,284.95001220703125,299.2168884277344,295.5442810058594,297.6167297363281,297.0706481933594,285.0196533203125,1.0,0.6937927007675171,0.3451074957847595,0.3451074957847595,1.0,1.0,-3.4275825023651123,0.86821448802948,2.5593678951263428,0.0961592197418212,0.9783092737197876,0.9783092737197876,0.0,282.63336181640625,290.0,64105.1015625,0.0,3950.2294921875,1.0,279.0413513183594,283.1791076660156,298.5314636230469,302.6371154785156,293.1499938964844,293.1499938964844,278.75,31921.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857856035232544,1.0,0.0,0.0,3.706662654876709,3.706686496734619,9.167679309030065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10444.3212890625,0.0,1566.1380615234375,1895.4371337890625,0.0,3008.89892578125,0.9149771928787231,1.0,0.0,3.0,1.0,0.0
18034440,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.7240421175956726,0.3406996428966522,0.3136160671710968,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8408941030502319,0.546342670917511,0.5234998464584351,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.9300033450126648,0.736558198928833,0.5176061987876892,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.7862580418586731,0.4426122307777405,0.4259911477565765,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.6364613771438599,0.2304159700870514,1.073433518409729,285.0225830078125,284.95001220703125,299.2168884277344,295.5442810058594,297.6167297363281,297.0706481933594,285.0196533203125,1.0,0.6937927007675171,0.3451074957847595,0.3451074957847595,1.0,1.0,-3.4275825023651123,0.86821448802948,2.5593678951263428,0.0961592197418212,0.9783092737197876,0.9783092737197876,0.0,282.63336181640625,290.0,64105.1015625,0.0,3950.2294921875,1.0,279.0413513183594,283.1791076660156,298.5314636230469,302.6371154785156,293.1499938964844,293.1499938964844,278.75,31921.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857856035232544,1.0,0.0,0.0,3.706662654876709,3.706686496734619,9.167679309030065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10444.3212890625,0.0,1566.1380615234375,1895.4371337890625,0.0,3008.89892578125,0.9149771928787231,1.0,0.0,3.0,1.0,0.0
