time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034500,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.7220083475112915,0.3393096625804901,0.3127374649047851,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8385778665542603,0.5444987416267395,0.5221719145774841,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.927572786808014,0.735599935054779,0.5173496603965759,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7840534448623657,0.4413393437862396,0.4251474738121032,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.6346409916877747,0.2294722348451614,1.0703758001327517,284.8705444335937,284.95001220703125,299.1969909667969,295.532470703125,297.60748291015625,297.0652770996094,284.8669128417969,1.0,0.6939643621444702,0.3451763391494751,0.3451763391494751,1.0,1.0,-3.4199366569519043,0.8660649061203003,2.5538716316223145,0.0958423092961311,0.8760157823562622,0.8760157823562622,0.0,284.8751525878906,290.0,64994.6796875,0.0,3944.219970703125,1.0,278.7962341308594,283.0138244628906,298.57196044921875,302.8561096191406,293.1499938964844,293.1499938964844,278.75,36538.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647180199623108,1.0,0.0,0.0,3.690040826797485,3.6900651454925537,9.085641750061768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10110.4013671875,0.0,1582.2471923828125,1895.4371337890625,0.0,3073.26025390625,0.9123755693435668,1.0,0.0,3.0,1.0,0.0
18034560,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7194397449493408,0.3377632200717926,0.3114783763885498,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8357771039009094,0.5424672365188599,0.5204101800918579,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9244375824928284,0.7344282865524292,0.5166287422180176,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.7813377380371094,0.4398866295814514,0.4239335060119629,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.6324232220649719,0.2283876985311508,1.066269040107727,284.8861083984375,284.95001220703125,299.1771545410156,295.52069091796875,297.5970764160156,297.058349609375,284.88751220703125,1.0,0.6939184069633484,0.345257043838501,0.345257043838501,1.0,1.0,-3.4090402126312256,0.8629480600357056,2.5460922718048096,0.095224805176258,0.8611051440238953,0.8611051440238953,0.0,287.4552307128906,278.0,64500.03515625,0.0,3932.1064453125,1.0,278.757568359375,283.0340881347656,298.5458679199219,302.7662658691406,293.1499938964844,293.1499938964844,279.04998779296875,38710.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667702674865723,1.0,0.0,0.0,3.602977752685547,3.603001594543457,8.661965011924622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.0439453125,0.0,1501.49609375,1895.4371337890625,0.0,3092.5126953125,0.8968454599380493,1.0,0.0,3.0,1.0,0.0
18034620,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7159641981124878,0.3357565402984619,0.3095892071723938,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.8319845795631409,0.5395165085792542,0.5175377130508423,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.920768678188324,0.7337770462036133,0.5160145163536072,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.777717649936676,0.4378912448883056,0.4219945669174194,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.6292596459388733,0.2267007529735565,1.0588605403900146,284.97808837890625,284.95001220703125,299.1377258300781,295.49713134765625,297.583984375,297.0546264648437,284.97705078125,1.0,0.6932933330535889,0.3454184532165527,0.3454184532165527,1.0,1.0,-3.391324520111084,0.8579779863357544,2.533346652984619,0.094152383506298,0.9328530430793762,0.9328530430793762,0.0,290.5245666503906,266.0,63431.203125,0.0,3906.002197265625,1.0,279.0419616699219,283.151611328125,298.4784240722656,302.55743408203125,293.1499938964844,293.1499938964844,278.75,34228.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595165014266968,1.0,0.0,0.0,3.6896450519561768,3.689669132232666,9.083693726097408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10330.6865234375,0.0,1564.3258056640625,1895.4371337890625,0.0,3024.470458984375,0.9128567576408386,1.0,0.0,3.0,1.0,0.0
18034680,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7159641981124878,0.3357565402984619,0.3095892071723938,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.8319845795631409,0.5395165085792542,0.5175377130508423,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.920768678188324,0.7337770462036133,0.5160145163536072,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.777717649936676,0.4378912448883056,0.4219945669174194,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.6292596459388733,0.2267007529735565,1.0588605403900146,284.97808837890625,284.95001220703125,299.1377258300781,295.49713134765625,297.583984375,297.0546264648437,284.97705078125,1.0,0.6932933330535889,0.3454184532165527,0.3454184532165527,1.0,1.0,-3.391324520111084,0.8579779863357544,2.533346652984619,0.094152383506298,0.9328530430793762,0.9328530430793762,0.0,290.5245666503906,266.0,63431.203125,0.0,3906.002197265625,1.0,279.0419616699219,283.151611328125,298.4784240722656,302.55743408203125,293.1499938964844,293.1499938964844,278.75,34228.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595165014266968,1.0,0.0,0.0,3.6896450519561768,3.689669132232666,9.083693726097408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10330.6865234375,0.0,1564.3258056640625,1895.4371337890625,0.0,3024.470458984375,0.9128567576408386,1.0,0.0,3.0,1.0,0.0
18034740,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7126685380935669,0.3330239653587341,0.3074352741241455,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.828580379486084,0.5358015894889832,0.5143755078315735,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9175696969032288,0.7318643927574158,0.5150046944618225,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7745003700256348,0.4352697134017944,0.4198240637779236,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.6263875365257263,0.2246792465448379,1.0508832931518557,284.8941345214844,284.95001220703125,299.09869384765625,295.4736022949219,297.5668029785156,297.04541015625,284.8946533203125,1.0,0.6919923424720764,0.3455798923969269,0.3455798923969269,1.0,1.0,-3.3715195655822754,0.852344810962677,2.519174814224243,0.0930751040577888,0.8407332897186279,0.8407332897186279,0.0,292.7171325683594,254.0,63480.984375,0.0,3869.886962890625,1.0,278.7581787109375,283.05584716796875,298.4852294921875,302.6396789550781,293.1499938964844,293.1499938964844,279.04998779296875,39525.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654235005378723,1.0,0.0,0.0,3.5296826362609863,3.5297060012817383,8.313130592796369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.15234375,0.0,1428.8892822265625,1895.4371337890625,0.0,3079.878173828125,0.8815300464630127,1.0,0.0,3.0,1.0,0.0
18034800,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7126685380935669,0.3330239653587341,0.3074352741241455,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.828580379486084,0.5358015894889832,0.5143755078315735,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9175696969032288,0.7318643927574158,0.5150046944618225,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7745003700256348,0.4352697134017944,0.4198240637779236,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.6263875365257263,0.2246792465448379,1.0508832931518557,284.8941345214844,284.95001220703125,299.09869384765625,295.4736022949219,297.5668029785156,297.04541015625,284.8946533203125,1.0,0.6919923424720764,0.3455798923969269,0.3455798923969269,1.0,1.0,-3.3715195655822754,0.852344810962677,2.519174814224243,0.0930751040577888,0.8407332897186279,0.8407332897186279,0.0,292.7171325683594,254.0,63480.984375,0.0,3869.886962890625,1.0,278.7581787109375,283.05584716796875,298.4852294921875,302.6396789550781,293.1499938964844,293.1499938964844,279.04998779296875,39525.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654235005378723,1.0,0.0,0.0,3.5296826362609863,3.5297060012817383,8.313130592796369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.15234375,0.0,1428.8892822265625,1895.4371337890625,0.0,3079.878173828125,0.8815300464630127,1.0,0.0,3.0,1.0,0.0
18034860,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7105912566184998,0.3311475217342376,0.3056207001209259,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.8264685869216919,0.5329661965370178,0.511564314365387,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.9162138104438782,0.7312712669372559,0.5144266486167908,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.772592306137085,0.4333697855472564,0.4179137349128723,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.624428391456604,0.2230472564697265,1.043294906616211,284.9811096191406,284.95001220703125,299.06011962890625,295.4501342773437,297.55584716796875,297.0438537597656,284.9802551269531,1.0,0.690071702003479,0.345916599035263,0.345916599035263,1.0,1.0,-3.3538312911987305,0.8478796482086182,2.5059516429901123,0.0925134569406509,0.9121636748313904,0.9121636748313904,0.0,293.13214111328125,242.0,62435.66796875,0.0,3829.067626953125,1.0,279.0414123535156,283.1691589355469,298.425048828125,302.4383850097656,293.1499938964844,293.1499938964844,278.75,34365.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569056987762451,1.0,0.0,0.0,3.615465641021729,3.615489006042481,8.722114444026374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10170.56640625,0.0,1482.972412109375,1895.4371337890625,0.0,2999.988037109375,0.896340012550354,1.0,0.0,3.0,1.0,0.0
18034920,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7105912566184998,0.3311475217342376,0.3056207001209259,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.8264685869216919,0.5329661965370178,0.511564314365387,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.9162138104438782,0.7312712669372559,0.5144266486167908,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.772592306137085,0.4333697855472564,0.4179137349128723,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.624428391456604,0.2230472564697265,1.043294906616211,284.9811096191406,284.95001220703125,299.06011962890625,295.4501342773437,297.55584716796875,297.0438537597656,284.9802551269531,1.0,0.690071702003479,0.345916599035263,0.345916599035263,1.0,1.0,-3.3538312911987305,0.8478796482086182,2.5059516429901123,0.0925134569406509,0.9121636748313904,0.9121636748313904,0.0,293.13214111328125,242.0,62435.66796875,0.0,3829.067626953125,1.0,279.0414123535156,283.1691589355469,298.425048828125,302.4383850097656,293.1499938964844,293.1499938964844,278.75,34365.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569056987762451,1.0,0.0,0.0,3.615465641021729,3.615489006042481,8.722114444026374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10170.56640625,0.0,1482.972412109375,1895.4371337890625,0.0,2999.988037109375,0.896340012550354,1.0,0.0,3.0,1.0,0.0
18034980,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7083902955055237,0.3284809589385986,0.3034420907497406,296.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8243889808654785,0.5293012857437134,0.5083608031272888,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9148092865943908,0.7292497158050537,0.5132954716682434,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7707328796386719,0.430789053440094,0.4156937301158905,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.6225128769874573,0.2210693210363388,1.0350693464279177,284.9028015136719,284.95001220703125,299.02215576171875,295.4267272949219,297.54052734375,297.036376953125,284.9027709960937,1.0,0.6875845789909363,0.3462533056735992,0.3462533056735992,1.0,1.0,-3.3334438800811768,0.8425734043121338,2.490870475769043,0.0918855592608451,0.8291144371032715,0.8291144371032715,0.0,293.0463256835937,230.0,62468.5703125,0.0,3779.213134765625,1.0,278.7587890625,283.0784606933594,298.4363098144531,302.52459716796875,293.1499938964844,293.1499938964844,279.04998779296875,39335.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624686002731323,1.0,0.0,0.0,3.456477165222168,3.4564998149871826,7.97187851730996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.34375,0.0,1351.968994140625,1895.4371337890625,0.0,3052.1591796875,0.865223228931427,1.0,0.0,3.0,1.0,0.0
18035040,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7083902955055237,0.3284809589385986,0.3034420907497406,296.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8243889808654785,0.5293012857437134,0.5083608031272888,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9148092865943908,0.7292497158050537,0.5132954716682434,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7707328796386719,0.430789053440094,0.4156937301158905,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.6225128769874573,0.2210693210363388,1.0350693464279177,284.9028015136719,284.95001220703125,299.02215576171875,295.4267272949219,297.54052734375,297.036376953125,284.9027709960937,1.0,0.6875845789909363,0.3462533056735992,0.3462533056735992,1.0,1.0,-3.3334438800811768,0.8425734043121338,2.490870475769043,0.0918855592608451,0.8291144371032715,0.8291144371032715,0.0,293.0463256835937,230.0,62468.5703125,0.0,3779.213134765625,1.0,278.7587890625,283.0784606933594,298.4363098144531,302.52459716796875,293.1499938964844,293.1499938964844,279.04998779296875,39335.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624686002731323,1.0,0.0,0.0,3.456477165222168,3.4564998149871826,7.97187851730996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.34375,0.0,1351.968994140625,1895.4371337890625,0.0,3052.1591796875,0.865223228931427,1.0,0.0,3.0,1.0,0.0
18035100,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7075232267379761,0.3274952471256256,0.3023817837238312,296.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8235915899276733,0.5278201699256897,0.5067782998085022,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9144458770751952,0.7287856340408325,0.5127542614936829,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7700430154800415,0.4297796487808227,0.4145847856998443,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.6217098236083984,0.2202212810516357,1.0308564901351929,285.0040283203125,284.95001220703125,299.00341796875,295.4150085449219,297.5350341796875,297.035400390625,285.0037841796875,1.0,0.686134934425354,0.3464216589927673,0.3464216589927673,1.0,1.0,-3.323209524154663,0.8399068117141724,2.4833028316497803,0.0914589017629623,0.8980537056922913,0.8980537056922913,0.0,292.5923767089844,230.0,61548.8671875,0.0,3752.04931640625,1.0,278.9968566894531,283.1979064941406,298.37744140625,302.29449462890625,293.1499938964844,293.1499938964844,279.04998779296875,34515.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561224341392517,1.0,0.0,0.0,3.498558759689331,3.4985811710357666,8.16717090401653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9378.2138671875,0.0,1360.4713134765625,1895.4371337890625,0.0,2992.64453125,0.8721513152122498,1.0,0.0,3.0,1.0,0.0
18035160,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.7072434425354004,0.3265694677829742,0.3015455305576324,296.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.8233366012573242,0.5264072418212891,0.5054435729980469,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.9148409366607666,0.7283898591995239,0.5124951601028442,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.7699037790298462,0.4288380742073059,0.4136815965175628,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.621324360370636,0.219429925084114,1.027159333229065,284.9801025390625,284.95001220703125,298.9848327636719,295.4033203125,297.5303039550781,297.03533935546875,284.97869873046875,1.0,0.6845738291740417,0.3466141521930694,0.3466141521930694,1.0,1.0,-3.3147542476654053,0.8378546237945557,2.4768996238708496,0.0912962034344673,0.8961111307144165,0.8961111307144165,0.0,291.5003356933594,218.0,61478.25390625,0.0,3725.64794921875,1.0,279.0414733886719,283.1822509765625,298.3771057128906,302.3290405273437,293.1499938964844,293.1499938964844,279.3500061035156,34209.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538594841957092,1.0,0.0,0.0,3.549302339553833,3.549324989318848,8.405804123867711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.244140625,0.0,1410.969482421875,1895.4371337890625,0.0,2971.431884765625,0.881136417388916,1.0,0.0,3.0,1.0,0.0
18035220,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.707114040851593,0.3248060345649719,0.2998849153518677,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8232767581939697,0.5236911773681641,0.5028048753738403,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.9162205457687378,0.7276853919029236,0.5119585394859314,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.770090639591217,0.427060604095459,0.4119152426719665,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.620927631855011,0.2179374992847442,1.019989252090454,285.0264892578125,284.95001220703125,298.9482727050781,295.3799743652344,297.52166748046875,297.0360717773437,285.0233764648437,1.0,0.6811246275901794,0.3469991087913513,0.3469991087913513,1.0,1.0,-3.298192024230957,0.8338571190834045,2.4643349647521973,0.0910192057490348,0.9834953546524048,0.9834953546524048,0.0,288.5946655273437,206.0,60799.23828125,0.0,3669.946533203125,1.0,279.3414306640625,283.255615234375,298.3629455566406,302.25689697265625,293.1499938964844,293.1499938964844,279.04998779296875,31860.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480742573738098,1.0,0.0,0.0,3.716630220413208,3.716654062271118,9.217050660481618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.6845703125,0.0,1577.031005859375,1895.4371337890625,0.0,2917.23681640625,0.9171911478042604,1.0,0.0,3.0,1.0,0.0
18035280,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.707114040851593,0.3248060345649719,0.2998849153518677,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8232767581939697,0.5236911773681641,0.5028048753738403,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.9162205457687378,0.7276853919029236,0.5119585394859314,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.770090639591217,0.427060604095459,0.4119152426719665,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.620927631855011,0.2179374992847442,1.019989252090454,285.0264892578125,284.95001220703125,298.9482727050781,295.3799743652344,297.52166748046875,297.0360717773437,285.0233764648437,1.0,0.6811246275901794,0.3469991087913513,0.3469991087913513,1.0,1.0,-3.298192024230957,0.8338571190834045,2.4643349647521973,0.0910192057490348,0.9834953546524048,0.9834953546524048,0.0,288.5946655273437,206.0,60799.23828125,0.0,3669.946533203125,1.0,279.3414306640625,283.255615234375,298.3629455566406,302.25689697265625,293.1499938964844,293.1499938964844,279.04998779296875,31860.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480742573738098,1.0,0.0,0.0,3.716630220413208,3.716654062271118,9.217050660481618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.6845703125,0.0,1577.031005859375,1895.4371337890625,0.0,2917.23681640625,0.9171911478042604,1.0,0.0,3.0,1.0,0.0
18035340,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7058351635932922,0.3217928409576416,0.2974262535572052,296.9068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8222624063491821,0.5196340680122375,0.4992785155773163,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9161757230758668,0.7248150110244751,0.5103172659873962,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7693135738372803,0.4241480529308319,0.4094147384166717,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.6197918057441711,0.2158095985651016,1.0110507011413574,284.8812561035156,284.95001220703125,298.9125671386719,295.3566589355469,297.5057678222656,297.0271301269531,284.8828125,1.0,0.6772158145904541,0.3473840653896332,0.3473840653896332,1.0,1.0,-3.2752773761749268,0.8278594017028809,2.447417974472046,0.090300478041172,0.8600258231163025,0.8600258231163025,0.0,286.27642822265625,194.0,61165.4609375,0.0,3603.173583984375,1.0,279.056884765625,283.10430908203125,298.3824768066406,302.3878479003906,293.1499938964844,293.1499938964844,279.3500061035156,38990.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573073744773865,1.0,0.0,0.0,3.6097021102905273,3.6097261905670166,8.694327675584645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.12890625,0.0,1510.9237060546875,1895.4371337890625,0.0,3003.754638671875,0.8983719944953918,1.0,0.0,3.0,1.0,0.0
18035400,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7058351635932922,0.3217928409576416,0.2974262535572052,296.9068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8222624063491821,0.5196340680122375,0.4992785155773163,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9161757230758668,0.7248150110244751,0.5103172659873962,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7693135738372803,0.4241480529308319,0.4094147384166717,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.6197918057441711,0.2158095985651016,1.0110507011413574,284.8812561035156,284.95001220703125,298.9125671386719,295.3566589355469,297.5057678222656,297.0271301269531,284.8828125,1.0,0.6772158145904541,0.3473840653896332,0.3473840653896332,1.0,1.0,-3.2752773761749268,0.8278594017028809,2.447417974472046,0.090300478041172,0.8600258231163025,0.8600258231163025,0.0,286.27642822265625,194.0,61165.4609375,0.0,3603.173583984375,1.0,279.056884765625,283.10430908203125,298.3824768066406,302.3878479003906,293.1499938964844,293.1499938964844,279.3500061035156,38990.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573073744773865,1.0,0.0,0.0,3.6097021102905273,3.6097261905670166,8.694327675584645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.12890625,0.0,1510.9237060546875,1895.4371337890625,0.0,3003.754638671875,0.8983719944953918,1.0,0.0,3.0,1.0,0.0
18035460,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.7053813934326172,0.3196922838687897,0.2952083945274353,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.822004497051239,0.5164859890937805,0.4959628582000732,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.917236626148224,0.7234086990356445,0.508974015712738,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.7692697644233704,0.4219571948051452,0.4070357978343963,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.6191244125366211,0.2140188664197921,1.0019882917404177,284.9780578613281,284.95001220703125,298.8778076171875,295.3334045410156,297.49542236328125,297.02508544921875,284.97686767578125,1.0,0.6728681325912476,0.3478246331214905,0.3478246331214905,1.0,1.0,-3.253241539001465,0.8222872018814087,2.4309544563293457,0.0895586982369422,0.9338838458061218,0.9338838458061218,0.0,282.8929443359375,182.0,60038.32421875,0.0,3533.30615234375,1.0,279.3420104980469,283.2262268066406,298.3113708496094,302.1738586425781,293.1499938964844,293.1499938964844,279.04998779296875,34246.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492125868797302,1.0,0.0,0.0,3.695035219192505,3.695059299468994,9.110252676691744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.2412109375,0.0,1570.571044921875,1895.4371337890625,0.0,2927.89599609375,0.9140681624412536,1.0,0.0,3.0,1.0,0.0
18035520,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.7053813934326172,0.3196922838687897,0.2952083945274353,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.822004497051239,0.5164859890937805,0.4959628582000732,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.917236626148224,0.7234086990356445,0.508974015712738,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.7692697644233704,0.4219571948051452,0.4070357978343963,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.6191244125366211,0.2140188664197921,1.0019882917404177,284.9780578613281,284.95001220703125,298.8778076171875,295.3334045410156,297.49542236328125,297.02508544921875,284.97686767578125,1.0,0.6728681325912476,0.3478246331214905,0.3478246331214905,1.0,1.0,-3.253241539001465,0.8222872018814087,2.4309544563293457,0.0895586982369422,0.9338838458061218,0.9338838458061218,0.0,282.8929443359375,182.0,60038.32421875,0.0,3533.30615234375,1.0,279.3420104980469,283.2262268066406,298.3113708496094,302.1738586425781,293.1499938964844,293.1499938964844,279.04998779296875,34246.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492125868797302,1.0,0.0,0.0,3.695035219192505,3.695059299468994,9.110252676691744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.2412109375,0.0,1570.571044921875,1895.4371337890625,0.0,2927.89599609375,0.9140681624412536,1.0,0.0,3.0,1.0,0.0
18035580,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.704924464225769,0.3168928027153015,0.2927781939506531,296.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8218084573745728,0.5125977396965027,0.4924095571041107,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9183308482170104,0.7207294702529907,0.5072850584983826,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7692955732345581,0.4191561639308929,0.4044688642024994,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.6185126900672913,0.211912915110588,0.9925320744514464,284.890380859375,284.95001220703125,298.8440856933594,295.3101806640625,297.48211669921875,297.0188293457031,284.8912048339844,1.0,0.6681328415870667,0.3482652008533478,0.3482652008533478,1.0,1.0,-3.229565620422364,0.8161773085594177,2.413388252258301,0.0888290703296661,0.8373137712478638,0.8373137712478638,0.0,279.1592712402344,170.0,60034.05078125,0.0,3458.57470703125,1.0,279.05816650390625,283.1295471191406,298.3211975097656,302.2545166015625,293.1499938964844,293.1499938964844,279.3500061035156,39877.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855164647102356,1.0,0.0,0.0,3.523199796676636,3.523223400115967,8.282622161459585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.91796875,0.0,1424.62353515625,1895.4371337890625,0.0,2983.665283203125,0.880422830581665,1.0,0.0,3.0,1.0,0.0
18035640,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.704924464225769,0.3168928027153015,0.2927781939506531,296.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8218084573745728,0.5125977396965027,0.4924095571041107,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9183308482170104,0.7207294702529907,0.5072850584983826,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7692955732345581,0.4191561639308929,0.4044688642024994,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.6185126900672913,0.211912915110588,0.9925320744514464,284.890380859375,284.95001220703125,298.8440856933594,295.3101806640625,297.48211669921875,297.0188293457031,284.8912048339844,1.0,0.6681328415870667,0.3482652008533478,0.3482652008533478,1.0,1.0,-3.229565620422364,0.8161773085594177,2.413388252258301,0.0888290703296661,0.8373137712478638,0.8373137712478638,0.0,279.1592712402344,170.0,60034.05078125,0.0,3458.57470703125,1.0,279.05816650390625,283.1295471191406,298.3211975097656,302.2545166015625,293.1499938964844,293.1499938964844,279.3500061035156,39877.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855164647102356,1.0,0.0,0.0,3.523199796676636,3.523223400115967,8.282622161459585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.91796875,0.0,1424.62353515625,1895.4371337890625,0.0,2983.665283203125,0.880422830581665,1.0,0.0,3.0,1.0,0.0
18035700,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7049072980880737,0.3158694803714752,0.291605681180954,296.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8219115138053894,0.5110375881195068,0.4906684160232544,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9191718697547911,0.7200043797492981,0.5064898729324341,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7695038318634033,0.4180655181407928,0.4032018482685089,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6183321475982666,0.2110122591257095,0.9877364635467528,285.000732421875,284.95001220703125,298.82763671875,295.298583984375,297.4774169921875,297.0181579589844,285.00164794921875,1.0,0.6656211614608765,0.3484854698181152,0.3484854698181152,1.0,1.0,-3.2178103923797607,0.8131451606750488,2.404665231704712,0.0883560106158256,0.9093619585037231,0.9093619585037231,0.0,276.99932861328125,170.0,59034.15234375,0.0,3420.144287109375,1.0,279.29888916015625,283.258544921875,298.2582092285156,302.0167236328125,293.1499938964844,293.1499938964844,279.3500061035156,34887.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483230471611023,1.0,0.0,0.0,3.558732748031616,3.55875563621521,8.450531367998337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.3779296875,0.0,1425.8629150390625,1895.4371337890625,0.0,2919.566650390625,0.8860180377960205,1.0,0.0,3.0,1.0,0.0
18035760,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7055281400680542,0.3149429559707641,0.2906923294067383,296.90008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.8225963711738586,0.5095847249031067,0.4892146587371826,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9208502173423768,0.7194021940231323,0.506024956703186,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.7703021168708801,0.4170758426189422,0.4021747410297394,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.6186102628707886,0.2101894468069076,0.9835472702980042,284.98052978515625,284.95001220703125,298.8114624023437,295.2870178222656,297.4737548828125,297.0185546875,284.97900390625,1.0,0.6630382537841797,0.3487781584262848,0.3487781584262848,1.0,1.0,-3.2081315517425537,0.8109545111656189,2.39717698097229,0.0883051082491874,0.909857451915741,0.909857451915741,0.0,274.2419738769531,158.0,58943.890625,0.0,3383.318115234375,1.0,279.34197998046875,283.2445983886719,298.2571716308594,302.0482177734375,293.1499938964844,293.1499938964844,279.04998779296875,34299.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456265926361084,1.0,0.0,0.0,3.6108365058898926,3.610859870910645,8.699793170308112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9639.9765625,0.0,1477.4432373046875,1895.4371337890625,0.0,2894.32666015625,0.895014762878418,1.0,0.0,3.0,1.0,0.0
18035820,296.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7058901190757751,0.3122293353080749,0.2882954180240631,296.89361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8232343792915344,0.5057664513587952,0.485680878162384,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9230946898460388,0.7166781425476074,0.5042749643325806,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7711707353591919,0.4143304526805877,0.3996138572692871,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.6186220049858093,0.208132117986679,0.9740737080574036,284.9005126953125,284.95001220703125,298.78009033203125,295.263916015625,297.4624328613281,297.0138854980469,284.9006652832031,1.0,0.6576157808303833,0.3493635356426239,0.3493635356426239,1.0,1.0,-3.184433460235596,0.8052135109901428,2.3792200088500977,0.0879349708557128,0.8239838480949402,0.8239838480949402,0.0,269.2576904296875,146.0,58905.4140625,0.0,3303.5693359375,1.0,279.05889892578125,283.1552734375,298.2724609375,302.13262939453125,293.1499938964844,293.1499938964844,279.3500061035156,39649.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511899709701538,1.0,0.0,0.0,3.436891555786133,3.4369142055511475,7.881791930230975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.978515625,0.0,1334.4588623046875,1895.4371337890625,0.0,2946.417724609375,0.8612469434738159,1.0,0.0,3.0,1.0,0.0
18035880,296.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7058901190757751,0.3122293353080749,0.2882954180240631,296.89361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8232343792915344,0.5057664513587952,0.485680878162384,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9230946898460388,0.7166781425476074,0.5042749643325806,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7711707353591919,0.4143304526805877,0.3996138572692871,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.6186220049858093,0.208132117986679,0.9740737080574036,284.9005126953125,284.95001220703125,298.78009033203125,295.263916015625,297.4624328613281,297.0138854980469,284.9006652832031,1.0,0.6576157808303833,0.3493635356426239,0.3493635356426239,1.0,1.0,-3.184433460235596,0.8052135109901428,2.3792200088500977,0.0879349708557128,0.8239838480949402,0.8239838480949402,0.0,269.2576904296875,146.0,58905.4140625,0.0,3303.5693359375,1.0,279.05889892578125,283.1552734375,298.2724609375,302.13262939453125,293.1499938964844,293.1499938964844,279.3500061035156,39649.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511899709701538,1.0,0.0,0.0,3.436891555786133,3.4369142055511475,7.881791930230975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.978515625,0.0,1334.4588623046875,1895.4371337890625,0.0,2946.417724609375,0.8612469434738159,1.0,0.0,3.0,1.0,0.0
18035940,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.7071729898452759,0.3102559745311737,0.2861857414245605,296.8955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8247267007827759,0.5027070045471191,0.4824420809745788,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9266005158424376,0.7151267528533936,0.5028778910636902,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7728981375694275,0.4122056663036346,0.397272914648056,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.619243860244751,0.2064006626605987,0.9649588465690612,284.97998046875,284.95001220703125,298.75,295.2408447265625,297.4550170898437,297.013916015625,284.97906494140625,1.0,0.6518848538398743,0.349948912858963,0.349948912858963,1.0,1.0,-3.162543296813965,0.8000222444534302,2.362521171569824,0.0875452980399131,0.8915601372718811,0.8915601372718811,0.0,263.32257080078125,134.0,57869.96875,0.0,3223.643310546875,1.0,279.34063720703125,283.2608642578125,298.21112060546875,301.93377685546875,293.1499938964844,293.1499938964844,279.6499938964844,34321.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416432738304138,1.0,0.0,0.0,3.5283021926879883,3.528324842453003,8.306629410981259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.9189453125,0.0,1389.8052978515625,1895.4371337890625,0.0,2857.072021484375,0.876734733581543,1.0,0.0,3.0,1.0,0.0
18036000,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.7071729898452759,0.3102559745311737,0.2861857414245605,296.8955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8247267007827759,0.5027070045471191,0.4824420809745788,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9266005158424376,0.7151267528533936,0.5028778910636902,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7728981375694275,0.4122056663036346,0.397272914648056,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.619243860244751,0.2064006626605987,0.9649588465690612,284.97998046875,284.95001220703125,298.75,295.2408447265625,297.4550170898437,297.013916015625,284.97906494140625,1.0,0.6518848538398743,0.349948912858963,0.349948912858963,1.0,1.0,-3.162543296813965,0.8000222444534302,2.362521171569824,0.0875452980399131,0.8915601372718811,0.8915601372718811,0.0,263.32257080078125,134.0,57869.96875,0.0,3223.643310546875,1.0,279.34063720703125,283.2608642578125,298.21112060546875,301.93377685546875,293.1499938964844,293.1499938964844,279.6499938964844,34321.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416432738304138,1.0,0.0,0.0,3.5283021926879883,3.528324842453003,8.306629410981259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.9189453125,0.0,1389.8052978515625,1895.4371337890625,0.0,2857.072021484375,0.876734733581543,1.0,0.0,3.0,1.0,0.0
18036060,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.7093822956085205,0.3084431290626526,0.2843289971351623,296.89898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8271159529685974,0.4998359382152557,0.4794975221157074,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.9313504099845886,0.7136697769165039,0.5017196536064148,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.7755579948425293,0.4102443754673004,0.3951814770698547,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.6205970048904419,0.2048222869634628,0.9566646218299866,285.0285949707031,284.95001220703125,298.7216491699219,295.2149963378906,297.4492492675781,297.01544189453125,285.0252685546875,1.0,0.6459059715270996,0.3505774438381195,0.3505774438381195,1.0,1.0,-3.142890453338623,0.7956284284591675,2.347262144088745,0.0875269398093223,0.9811545610427856,0.9811545610427856,0.0,256.4889831542969,122.0,57146.046875,0.0,3144.63525390625,1.0,279.6412658691406,283.33453369140625,298.19512939453125,301.85797119140625,293.1499938964844,293.1499938964844,279.3500061035156,31729.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351006507873535,1.0,0.0,0.0,3.702566146850586,3.702589750289917,9.147426567324146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.53125,0.0,1560.0313720703125,1895.4371337890625,0.0,2795.97705078125,0.9139180183410645,1.0,0.0,3.0,1.0,0.0
18036120,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.7093822956085205,0.3084431290626526,0.2843289971351623,296.89898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8271159529685974,0.4998359382152557,0.4794975221157074,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.9313504099845886,0.7136697769165039,0.5017196536064148,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.7755579948425293,0.4102443754673004,0.3951814770698547,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.6205970048904419,0.2048222869634628,0.9566646218299866,285.0285949707031,284.95001220703125,298.7216491699219,295.2149963378906,297.4492492675781,297.01544189453125,285.0252685546875,1.0,0.6459059715270996,0.3505774438381195,0.3505774438381195,1.0,1.0,-3.142890453338623,0.7956284284591675,2.347262144088745,0.0875269398093223,0.9811545610427856,0.9811545610427856,0.0,256.4889831542969,122.0,57146.046875,0.0,3144.63525390625,1.0,279.6412658691406,283.33453369140625,298.19512939453125,301.85797119140625,293.1499938964844,293.1499938964844,279.3500061035156,31729.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351006507873535,1.0,0.0,0.0,3.702566146850586,3.702589750289917,9.147426567324146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.53125,0.0,1560.0313720703125,1895.4371337890625,0.0,2795.97705078125,0.9139180183410645,1.0,0.0,3.0,1.0,0.0
18036180,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.7102718949317932,0.3054065704345703,0.2817148566246032,296.88897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.828386664390564,0.4956510066986084,0.4757075905799866,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9343430995941162,0.7099584937095642,0.4994091689586639,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7770677208900452,0.4071440398693084,0.3923668265342712,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.6210867762565613,0.2026301175355911,0.9467599391937256,284.87847900390625,284.95001220703125,298.6952514648437,295.1837463378906,297.4383544921875,297.009765625,284.88018798828125,1.0,0.6396432518959045,0.3512060046195984,0.3512060046195984,1.0,1.0,-3.1171317100524902,0.7892738580703735,2.327857732772827,0.0870734378695488,0.8539777398109436,0.8539777398109436,0.0,250.55517578125,110.0,57442.48828125,0.0,3058.483154296875,1.0,279.3572082519531,283.1805725097656,298.21246337890625,301.9828796386719,293.1499938964844,293.1499938964844,279.6499938964844,39182.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451545238494873,1.0,0.0,0.0,3.5883772373199463,3.5884010791778564,8.591904929744487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.21484375,0.0,1489.093505859375,1895.4371337890625,0.0,2889.90966796875,0.8939115405082703,1.0,0.0,3.0,1.0,0.0
18036240,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.7102718949317932,0.3054065704345703,0.2817148566246032,296.88897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.828386664390564,0.4956510066986084,0.4757075905799866,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9343430995941162,0.7099584937095642,0.4994091689586639,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7770677208900452,0.4071440398693084,0.3923668265342712,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.6210867762565613,0.2026301175355911,0.9467599391937256,284.87847900390625,284.95001220703125,298.6952514648437,295.1837463378906,297.4383544921875,297.009765625,284.88018798828125,1.0,0.6396432518959045,0.3512060046195984,0.3512060046195984,1.0,1.0,-3.1171317100524902,0.7892738580703735,2.327857732772827,0.0870734378695488,0.8539777398109436,0.8539777398109436,0.0,250.55517578125,110.0,57442.48828125,0.0,3058.483154296875,1.0,279.3572082519531,283.1805725097656,298.21246337890625,301.9828796386719,293.1499938964844,293.1499938964844,279.6499938964844,39182.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451545238494873,1.0,0.0,0.0,3.5883772373199463,3.5884010791778564,8.591904929744487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.21484375,0.0,1489.093505859375,1895.4371337890625,0.0,2889.90966796875,0.8939115405082703,1.0,0.0,3.0,1.0,0.0
18036300,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7106797099113464,0.3042417168617248,0.2803603410720825,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8289918303489685,0.4939077198505401,0.4737379550933838,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9358038902282716,0.7086971998214722,0.4981805682182312,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7777752876281738,0.4058601260185241,0.3908700048923492,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6212515234947205,0.2016391158103943,0.9414088129997252,284.9938659667969,284.95001220703125,298.6827392578125,295.166259765625,297.43426513671875,297.0085144042969,284.995361328125,1.0,0.6363958120346069,0.3515202701091766,0.3515202701091766,1.0,1.0,-3.103419065475464,0.7858263254165649,2.3175928592681885,0.0866391211748123,0.9264549612998962,0.9264549612998962,0.0,247.57525634765625,110.0,56401.078125,0.0,3014.0849609375,1.0,279.6000061035156,283.3141784667969,298.136962890625,301.7359619140625,293.1499938964844,293.1499938964844,279.6499938964844,34709.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390766978263855,1.0,0.0,0.0,3.623301029205322,3.623324632644653,8.759960223869712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.3017578125,0.0,1494.081787109375,1895.4371337890625,0.0,2833.08984375,0.9000667929649353,1.0,0.0,3.0,1.0,0.0
