time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036360,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.711836576461792,0.3032394349575043,0.2793199419975281,296.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8303015232086182,0.4923354089260101,0.4721105396747589,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.9382861852645874,0.7076644897460938,0.4973599910736084,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.779206395149231,0.4047253727912903,0.3896525502204895,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.6219472289085388,0.200746864080429,0.9367119073867798,284.9775695800781,284.95001220703125,298.6706848144531,295.1475524902344,297.43133544921875,297.00848388671875,284.9757080078125,1.0,0.6330972909927368,0.3518836200237274,0.3518836200237274,1.0,1.0,-3.0921125411987305,0.7832604050636292,2.308851957321167,0.0866124182939529,0.9282077550888062,0.9282077550888062,0.0,243.99429321289065,98.0,56269.65234375,0.0,2971.80078125,1.0,279.642578125,283.3028564453125,298.1245422363281,301.7528076171875,293.1499938964844,293.1499938964844,279.3500061035156,34154.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368400931358337,1.0,0.0,0.0,3.675789833068848,3.675813674926758,9.015599857775668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.6162109375,0.0,1548.142333984375,1895.4371337890625,0.0,2812.206787109375,0.9094800353050232,1.0,0.0,3.0,1.0,0.0
18036420,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7133653163909912,0.3004096448421478,0.2767592966556549,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.832260251045227,0.4883118569850921,0.4683206975460052,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9421919584274292,0.7041104435920715,0.4949940145015716,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.7813970446586609,0.401713877916336,0.3867792785167694,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.6228460073471069,0.198567658662796,0.9263930320739746,284.88775634765625,284.95001220703125,298.6477966308594,295.10675048828125,297.4228515625,297.0047302246094,284.8892822265625,1.0,0.6263047456741333,0.3526103496551513,0.3526103496551513,1.0,1.0,-3.0657808780670166,0.7769240736961365,2.288856744766236,0.0864866375923156,0.8285091519355774,0.8285091519355774,0.0,237.35595703125,86.0,56149.625,0.0,2883.2822265625,1.0,279.3578796386719,283.2076416015625,298.1211853027344,301.8132629394531,293.1499938964844,293.1499938964844,279.6499938964844,40371.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436484336853027,1.0,0.0,0.0,3.4842002391815186,3.4842233657836914,8.10026961062249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.1943359375,0.0,1387.637451171875,1895.4371337890625,0.0,2875.82080078125,0.8723590970039368,1.0,0.0,3.0,1.0,0.0
18036480,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7133653163909912,0.3004096448421478,0.2767592966556549,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.832260251045227,0.4883118569850921,0.4683206975460052,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9421919584274292,0.7041104435920715,0.4949940145015716,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.7813970446586609,0.401713877916336,0.3867792785167694,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.6228460073471069,0.198567658662796,0.9263930320739746,284.88775634765625,284.95001220703125,298.6477966308594,295.10675048828125,297.4228515625,297.0047302246094,284.8892822265625,1.0,0.6263047456741333,0.3526103496551513,0.3526103496551513,1.0,1.0,-3.0657808780670166,0.7769240736961365,2.288856744766236,0.0864866375923156,0.8285091519355774,0.8285091519355774,0.0,237.35595703125,86.0,56149.625,0.0,2883.2822265625,1.0,279.3578796386719,283.2076416015625,298.1211853027344,301.8132629394531,293.1499938964844,293.1499938964844,279.6499938964844,40371.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436484336853027,1.0,0.0,0.0,3.4842002391815186,3.4842233657836914,8.10026961062249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.1943359375,0.0,1387.637451171875,1895.4371337890625,0.0,2875.82080078125,0.8723590970039368,1.0,0.0,3.0,1.0,0.0
18036540,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.7158849239349365,0.2984028458595276,0.2745313048362732,296.88409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.8352421522140503,0.485138475894928,0.4648792743682861,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.9474987983703612,0.7018996477127075,0.4930540025234222,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.7846300601959229,0.3994008302688598,0.3841716945171356,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.6244485378265381,0.1967514604330063,0.9165376424789428,284.9784240722656,284.95001220703125,298.6264343261719,295.0617370605469,297.41766357421875,297.0047302246094,284.97735595703125,1.0,0.6192774772644043,0.3533370792865753,0.3533370792865753,1.0,1.0,-3.04164457321167,0.7712453007698059,2.2703990936279297,0.0866237506270408,0.8998624682426453,0.8998624682426453,0.0,229.89968872070312,74.0,55007.76171875,0.0,2796.21044921875,1.0,279.6410217285156,283.3217468261719,298.03228759765625,301.5813903808594,293.1499938964844,293.1499938964844,279.95001220703125,34451.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339217901229858,1.0,0.0,0.0,3.5721824169158936,3.572205305099488,8.514527394254401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.09814453125,0.0,1436.9676513671875,1895.4371337890625,0.0,2784.9833984375,0.8866422176361084,1.0,0.0,3.0,1.0,0.0
18036600,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.7158849239349365,0.2984028458595276,0.2745313048362732,296.88409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.8352421522140503,0.485138475894928,0.4648792743682861,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.9474987983703612,0.7018996477127075,0.4930540025234222,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.7846300601959229,0.3994008302688598,0.3841716945171356,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.6244485378265381,0.1967514604330063,0.9165376424789428,284.9784240722656,284.95001220703125,298.6264343261719,295.0617370605469,297.41766357421875,297.0047302246094,284.97735595703125,1.0,0.6192774772644043,0.3533370792865753,0.3533370792865753,1.0,1.0,-3.04164457321167,0.7712453007698059,2.2703990936279297,0.0866237506270408,0.8998624682426453,0.8998624682426453,0.0,229.89968872070312,74.0,55007.76171875,0.0,2796.21044921875,1.0,279.6410217285156,283.3217468261719,298.03228759765625,301.5813903808594,293.1499938964844,293.1499938964844,279.95001220703125,34451.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339217901229858,1.0,0.0,0.0,3.5721824169158936,3.572205305099488,8.514527394254401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.09814453125,0.0,1436.9676513671875,1895.4371337890625,0.0,2784.9833984375,0.8866422176361084,1.0,0.0,3.0,1.0,0.0
18036660,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.7194546461105347,0.2966135740280151,0.2726251482963562,296.88848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8394109010696411,0.4822157621383667,0.461809754371643,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.9542234539985656,0.6999238133430481,0.4914613366127014,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.7890897393226624,0.3973166048526764,0.381887137889862,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.6269669532775879,0.1951270699501037,0.9077156782150269,285.03765869140625,284.95001220703125,298.6064758300781,295.0128479003906,297.41436767578125,297.0065612792969,285.0336608886719,1.0,0.6120734214782715,0.3541615903377533,0.3541615903377533,1.0,1.0,-3.0203957557678223,0.7667182683944702,2.2536776065826416,0.0872691795229911,0.9987355470657348,0.9987355470657348,0.0,221.61582946777344,62.0,54151.0703125,0.0,2711.706787109375,1.0,279.942626953125,283.40386962890625,297.9908142089844,301.471923828125,293.1499938964844,293.1499938964844,279.6499938964844,31660.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826906144618988,1.0,0.0,0.0,3.744859933853149,3.744884014129639,9.357599424220098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.93359375,0.0,1607.9765625,1895.4371337890625,0.0,2719.663818359375,0.9232892394065856,1.0,0.0,3.0,1.0,0.0
18036720,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.7194546461105347,0.2966135740280151,0.2726251482963562,296.88848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8394109010696411,0.4822157621383667,0.461809754371643,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.9542234539985656,0.6999238133430481,0.4914613366127014,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.7890897393226624,0.3973166048526764,0.381887137889862,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.6269669532775879,0.1951270699501037,0.9077156782150269,285.03765869140625,284.95001220703125,298.6064758300781,295.0128479003906,297.41436767578125,297.0065612792969,285.0336608886719,1.0,0.6120734214782715,0.3541615903377533,0.3541615903377533,1.0,1.0,-3.0203957557678223,0.7667182683944702,2.2536776065826416,0.0872691795229911,0.9987355470657348,0.9987355470657348,0.0,221.61582946777344,62.0,54151.0703125,0.0,2711.706787109375,1.0,279.942626953125,283.40386962890625,297.9908142089844,301.471923828125,293.1499938964844,293.1499938964844,279.6499938964844,31660.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826906144618988,1.0,0.0,0.0,3.744859933853149,3.744884014129639,9.357599424220098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.93359375,0.0,1607.9765625,1895.4371337890625,0.0,2719.663818359375,0.9232892394065856,1.0,0.0,3.0,1.0,0.0
18036780,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.7217299342155457,0.2935822010040283,0.26999232172966,296.8791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.8424104452133179,0.4779640734195709,0.4579311609268188,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.9590980410575868,0.6957278251647949,0.4888014793395996,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.7923358678817749,0.3941025137901306,0.3789306879043579,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.6286032795906067,0.1928945481777191,0.8974239826202393,284.868896484375,284.95001220703125,298.58770751953125,294.96051025390625,297.4072265625,297.0030822753906,284.87091064453125,1.0,0.6046540141105652,0.3549861311912536,0.3549861311912536,1.0,1.0,-2.9934563636779785,0.7603623867034912,2.233093976974488,0.0869501754641532,0.8596476316452026,0.8596476316452026,0.0,214.2822723388672,50.0,54435.69140625,0.0,2622.289306640625,1.0,279.6566162109375,283.23297119140625,297.9928283691406,301.57891845703125,293.1499938964844,293.1499938964844,279.95001220703125,39406.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378416299819946,1.0,0.0,0.0,3.6348025798797607,3.634827136993408,8.815662795313983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.1220703125,0.0,1541.70947265625,1895.4371337890625,0.0,2821.556396484375,0.9040327668190002,1.0,0.0,3.0,1.0,0.0
18036840,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.7217299342155457,0.2935822010040283,0.26999232172966,296.8791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.8424104452133179,0.4779640734195709,0.4579311609268188,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.9590980410575868,0.6957278251647949,0.4888014793395996,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.7923358678817749,0.3941025137901306,0.3789306879043579,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.6286032795906067,0.1928945481777191,0.8974239826202393,284.868896484375,284.95001220703125,298.58770751953125,294.96051025390625,297.4072265625,297.0030822753906,284.87091064453125,1.0,0.6046540141105652,0.3549861311912536,0.3549861311912536,1.0,1.0,-2.9934563636779785,0.7603623867034912,2.233093976974488,0.0869501754641532,0.8596476316452026,0.8596476316452026,0.0,214.2822723388672,50.0,54435.69140625,0.0,2622.289306640625,1.0,279.6566162109375,283.23297119140625,297.9928283691406,301.57891845703125,293.1499938964844,293.1499938964844,279.95001220703125,39406.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378416299819946,1.0,0.0,0.0,3.6348025798797607,3.634827136993408,8.815662795313983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.1220703125,0.0,1541.70947265625,1895.4371337890625,0.0,2821.556396484375,0.9040327668190002,1.0,0.0,3.0,1.0,0.0
18036900,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7227292656898499,0.2923863232135772,0.2685880064964294,296.8782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8437873125076294,0.4761604368686676,0.4558788239955902,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.961341917514801,0.6942079067230225,0.4873667657375335,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7938119769096375,0.3927395343780517,0.3773348927497864,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.6292619109153748,0.1918620318174362,0.8917940258979797,284.9917907714844,284.95001220703125,298.5787658691406,294.9331359863281,297.4041748046875,297.0019226074219,284.994384765625,1.0,0.6008495092391968,0.3553983867168426,0.3553983867168426,1.0,1.0,-2.978884220123291,0.7568348050117493,2.2220494747161865,0.0862979888916015,0.9347344040870668,0.9347344040870668,0.0,210.7168884277344,50.0,53323.53125,0.0,2576.56787109375,1.0,279.90142822265625,283.3748779296875,297.90338134765625,301.31524658203125,293.1499938964844,293.1499938964844,279.95001220703125,34955.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315349817276001,1.0,0.0,0.0,3.661614418029785,3.6616382598876953,8.946198022385943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.6455078125,0.0,1538.2904052734375,1895.4371337890625,0.0,2762.7392578125,0.9089708924293518,1.0,0.0,3.0,1.0,0.0
18036960,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.724547266960144,0.291386604309082,0.2675162553787231,296.87945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8460363149642944,0.4745567142963409,0.4541886150836944,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.9646517038345336,0.6929745078086853,0.4863753616809845,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.7961667776107788,0.3915536105632782,0.3760365545749664,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.6305440664291382,0.1909418553113937,0.8868429064750671,284.9787902832031,284.95001220703125,298.5700378417969,294.905029296875,297.4023132324219,297.0021057128906,284.976806640625,1.0,0.5970069766044617,0.3558491468429565,0.3558491468429565,1.0,1.0,-2.9668569564819336,0.754217267036438,2.212639570236206,0.0859064906835556,0.9388971328735352,0.9388971328735352,0.0,206.5788726806641,38.0,53170.63671875,0.0,2533.077392578125,1.0,279.9427795410156,283.36456298828125,297.8804931640625,301.3191833496094,293.1499938964844,293.1499938964844,279.6499938964844,34196.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290544748306274,1.0,0.0,0.0,3.7156710624694815,3.715695381164551,9.212294003191346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.4287109375,0.0,1593.7279052734375,1895.4371337890625,0.0,2739.6455078125,0.9185096621513368,1.0,0.0,3.0,1.0,0.0
18037020,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7274375557899475,0.2885442674160003,0.2649168372154236,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8498504757881165,0.4704633951187134,0.4502976238727569,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.970134139060974,0.6889677047729492,0.4836824834346771,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8001598119735718,0.3884232342243194,0.3730204701423645,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.6326106190681458,0.1887064427137375,0.8760979175567627,284.8785705566406,284.95001220703125,298.55328369140625,294.8468322753906,297.3957214355469,296.99859619140625,284.8808288574219,1.0,0.5891655683517456,0.3567506372928619,0.3567506372928619,1.0,1.0,-2.939282417297364,0.7478232383728027,2.1914591789245605,0.0848757550120353,0.8288410305976868,0.8288410305976868,0.0,198.87008666992188,26.0,52982.171875,0.0,2443.477783203125,1.0,279.65753173828125,283.2615661621094,297.8625183105469,301.3598327636719,293.1499938964844,293.1499938964844,279.95001220703125,40945.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362874388694763,1.0,0.0,0.0,3.5106778144836426,3.5107014179229736,8.223851182265207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.33984375,0.0,1419.2105712890625,1895.4371337890625,0.0,2807.04931640625,0.8786194324493408,1.0,0.0,3.0,1.0,0.0
18037080,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7274375557899475,0.2885442674160003,0.2649168372154236,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8498504757881165,0.4704633951187134,0.4502976238727569,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.970134139060974,0.6889677047729492,0.4836824834346771,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8001598119735718,0.3884232342243194,0.3730204701423645,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.6326106190681458,0.1887064427137375,0.8760979175567627,284.8785705566406,284.95001220703125,298.55328369140625,294.8468322753906,297.3957214355469,296.99859619140625,284.8808288574219,1.0,0.5891655683517456,0.3567506372928619,0.3567506372928619,1.0,1.0,-2.939282417297364,0.7478232383728027,2.1914591789245605,0.0848757550120353,0.8288410305976868,0.8288410305976868,0.0,198.87008666992188,26.0,52982.171875,0.0,2443.477783203125,1.0,279.65753173828125,283.2615661621094,297.8625183105469,301.3598327636719,293.1499938964844,293.1499938964844,279.95001220703125,40945.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362874388694763,1.0,0.0,0.0,3.5106778144836426,3.5107014179229736,8.223851182265207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.33984375,0.0,1419.2105712890625,1895.4371337890625,0.0,2807.04931640625,0.8786194324493408,1.0,0.0,3.0,1.0,0.0
18037140,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.7314624786376953,0.2865394055843353,0.2626406848430633,296.87567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8549976348876953,0.4672360420227051,0.4467583894729614,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.9768489003181458,0.6863608956336975,0.4814192652702331,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8054150342941284,0.3860072791576385,0.3702661991119385,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.6355446577072144,0.1868359744548797,0.8657999634742737,284.9795227050781,284.95001220703125,298.5373229980469,294.7862548828125,297.3923034667969,296.9989929199219,284.9783020019531,1.0,0.5811334252357483,0.3576521277427673,0.3576521277427673,1.0,1.0,-2.9138758182525635,0.7420662641525269,2.171809434890747,0.0843330696225166,0.90512216091156,0.90512216091156,0.0,190.5064697265625,25.0,51789.7265625,0.0,2355.993408203125,1.0,279.94122314453125,283.3837890625,297.7533569335937,301.1039733886719,293.1499938964844,293.1499938964844,279.6499938964844,34487.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256755471229553,1.0,0.0,0.0,3.5960469245910645,3.5960700511932373,8.628672389932035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.28125,0.0,1462.820556640625,1895.4371337890625,0.0,2708.227294921875,0.8920228481292725,1.0,0.0,3.0,1.0,0.0
18037200,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.7314624786376953,0.2865394055843353,0.2626406848430633,296.87567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8549976348876953,0.4672360420227051,0.4467583894729614,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.9768489003181458,0.6863608956336975,0.4814192652702331,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8054150342941284,0.3860072791576385,0.3702661991119385,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.6355446577072144,0.1868359744548797,0.8657999634742737,284.9795227050781,284.95001220703125,298.5373229980469,294.7862548828125,297.3923034667969,296.9989929199219,284.9783020019531,1.0,0.5811334252357483,0.3576521277427673,0.3576521277427673,1.0,1.0,-2.9138758182525635,0.7420662641525269,2.171809434890747,0.0843330696225166,0.90512216091156,0.90512216091156,0.0,190.5064697265625,25.0,51789.7265625,0.0,2355.993408203125,1.0,279.94122314453125,283.3837890625,297.7533569335937,301.1039733886719,293.1499938964844,293.1499938964844,279.6499938964844,34487.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256755471229553,1.0,0.0,0.0,3.5960469245910645,3.5960700511932373,8.628672389932035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.28125,0.0,1462.820556640625,1895.4371337890625,0.0,2708.227294921875,0.8920228481292725,1.0,0.0,3.0,1.0,0.0
18037260,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7348508238792419,0.2838265299797058,0.2601483464241028,296.8706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8594857454299927,0.4632606506347656,0.4429649412631988,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9823845624923706,0.6823952198028564,0.4787367880344391,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8098944425582886,0.3829635679721832,0.3673228919506073,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6380428671836853,0.1846725046634674,0.8553617000579834,284.8941955566406,284.95001220703125,298.52197265625,294.7236633300781,297.3869323730469,296.99658203125,284.8948974609375,1.0,0.5734326243400574,0.358648419380188,0.358648419380188,1.0,1.0,-2.8870184421539307,0.7359695434570312,2.1510488986968994,0.0850459188222885,0.8118326663970947,0.8118326663970947,0.0,183.05813598632807,25.0,51575.828125,0.0,2271.85791015625,1.0,279.6590881347656,283.2930603027344,297.73565673828125,301.1427917480469,293.1499938964844,293.1499938964844,279.95001220703125,40489.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322482705116272,1.0,0.0,0.0,3.39178204536438,3.3918044567108154,7.67625124353799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.71923828125,0.0,1295.6312255859375,1895.4371337890625,0.0,2769.384765625,0.8522548079490662,1.0,0.0,3.0,1.0,0.0
18037320,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7348508238792419,0.2838265299797058,0.2601483464241028,296.8706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8594857454299927,0.4632606506347656,0.4429649412631988,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9823845624923706,0.6823952198028564,0.4787367880344391,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8098944425582886,0.3829635679721832,0.3673228919506073,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6380428671836853,0.1846725046634674,0.8553617000579834,284.8941955566406,284.95001220703125,298.52197265625,294.7236633300781,297.3869323730469,296.99658203125,284.8948974609375,1.0,0.5734326243400574,0.358648419380188,0.358648419380188,1.0,1.0,-2.8870184421539307,0.7359695434570312,2.1510488986968994,0.0850459188222885,0.8118326663970947,0.8118326663970947,0.0,183.05813598632807,25.0,51575.828125,0.0,2271.85791015625,1.0,279.6590881347656,283.2930603027344,297.73565673828125,301.1427917480469,293.1499938964844,293.1499938964844,279.95001220703125,40489.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322482705116272,1.0,0.0,0.0,3.39178204536438,3.3918044567108154,7.67625124353799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.71923828125,0.0,1295.6312255859375,1895.4371337890625,0.0,2769.384765625,0.8522548079490662,1.0,0.0,3.0,1.0,0.0
18037380,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7386312484741211,0.2818121314048767,0.2579496800899505,296.8735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8643838763237,0.4600108861923218,0.439497172832489,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.988001585006714,0.6796172261238098,0.4764421880245209,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.814548134803772,0.3805138766765594,0.3646222054958343,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.6407630443572998,0.1828036606311798,0.84539794921875,284.9795227050781,284.95001220703125,298.5071105957031,294.6594543457031,297.38409423828125,296.9972839355469,284.978271484375,1.0,0.5660697221755981,0.3596446812152862,0.3596446812152862,1.0,1.0,-2.862223863601685,0.7304965853691101,2.1317272186279297,0.086012452840805,0.8812360763549805,0.8812360763549805,0.0,175.8811492919922,25.0,50460.80859375,0.0,2193.9697265625,1.0,279.94024658203125,283.4007873535156,297.6260681152344,300.8932189941406,293.1499938964844,293.1499938964844,280.25,34340.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216611742973328,1.0,0.0,0.0,3.4855339527130127,3.485556125640869,8.10647293292277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.87109375,0.0,1345.9163818359375,1895.4371337890625,0.0,2670.966064453125,0.8671181201934814,1.0,0.0,3.0,1.0,0.0
18037440,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7386312484741211,0.2818121314048767,0.2579496800899505,296.8735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8643838763237,0.4600108861923218,0.439497172832489,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.988001585006714,0.6796172261238098,0.4764421880245209,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.814548134803772,0.3805138766765594,0.3646222054958343,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.6407630443572998,0.1828036606311798,0.84539794921875,284.9795227050781,284.95001220703125,298.5071105957031,294.6594543457031,297.38409423828125,296.9972839355469,284.978271484375,1.0,0.5660697221755981,0.3596446812152862,0.3596446812152862,1.0,1.0,-2.862223863601685,0.7304965853691101,2.1317272186279297,0.086012452840805,0.8812360763549805,0.8812360763549805,0.0,175.8811492919922,25.0,50460.80859375,0.0,2193.9697265625,1.0,279.94024658203125,283.4007873535156,297.6260681152344,300.8932189941406,293.1499938964844,293.1499938964844,280.25,34340.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216611742973328,1.0,0.0,0.0,3.4855339527130127,3.485556125640869,8.10647293292277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.87109375,0.0,1345.9163818359375,1895.4371337890625,0.0,2670.966064453125,0.8671181201934814,1.0,0.0,3.0,1.0,0.0
18037500,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7406898736953735,0.2808906137943268,0.2569521963596344,296.8757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.8670052289962769,0.4584736227989197,0.4378679990768432,296.9335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.9908172488212584,0.6783336997032166,0.475394070148468,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.8169811964035034,0.3793748021125793,0.3633734285831451,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.6422710418701172,0.1819336414337158,0.8407672643661499,285.0676574707031,284.95001220703125,298.4997863769531,294.6268615722656,297.3831787109375,296.9981994628906,285.06903076171875,1.0,0.5625184774398804,0.3601427972316742,0.3601427972316742,1.0,1.0,-2.8507394790649414,0.7280551791191101,2.1226844787597656,0.0863221809267997,0.963444173336029,0.963444173336029,0.0,172.3657684326172,25.0,49601.42578125,0.0,2157.375732421875,1.0,280.1952819824219,283.5092468261719,297.57275390625,300.7198181152344,293.1499938964844,293.1499938964844,280.25,31530.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151425719261169,1.0,0.0,0.0,3.5711090564727783,3.571131706237793,8.509412054991117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.658203125,0.0,1414.4405517578125,1895.4371337890625,0.0,2610.62890625,0.8856441378593445,1.0,0.0,3.0,1.0,0.0
18037560,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.7429407238960266,0.27997025847435,0.2560503780841827,296.8777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8698301911354065,0.4569351375102997,0.4363451302051544,296.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.993706226348877,0.6770182251930237,0.4744607508182525,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.81956547498703,0.3782430589199066,0.3622198700904846,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.6439381837844849,0.1810829192399978,0.8364196419715881,285.0363464355469,284.95001220703125,298.4925537109375,294.593994140625,297.38250732421875,296.9993896484375,285.03204345703125,1.0,0.5590539574623108,0.3606768250465393,0.3606768250465393,1.0,1.0,-2.8400914669036865,0.7259867191314697,2.114104747772217,0.0864238515496254,0.9778519868850708,0.9778519868850708,0.0,168.84994506835938,25.0,49630.859375,0.0,2122.4423828125,1.0,280.2416381835937,283.4782409667969,297.5685119628906,300.76824951171875,293.1499938964844,293.1499938964844,279.95001220703125,31326.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138689398765564,1.0,0.0,0.0,3.6710283756256095,3.6710517406463614,8.992258244688855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.9638671875,0.0,1521.5194091796875,1895.4371337890625,0.0,2598.866943359375,0.9064292907714844,1.0,0.0,3.0,1.0,0.0
18037620,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.7450693249702454,0.2769522368907928,0.2534810602664947,296.86932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8728260397911072,0.4526384472846985,0.4324595034122467,296.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9968929290771484,0.6723169684410095,0.4714793264865875,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8223345279693604,0.3748970925807953,0.359195739030838,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.6453616619110107,0.178784042596817,0.8261317014694214,284.8701171875,284.95001220703125,298.4781799316406,294.5276794433594,297.37646484375,296.99560546875,284.8724975585937,1.0,0.5523130297660828,0.3617448806762695,0.3617448806762695,1.0,1.0,-2.8127589225769043,0.7198909521102905,2.092867851257324,0.0853448361158371,0.8398736119270325,0.8398736119270325,0.0,163.41549682617188,25.0,49770.9375,0.0,2051.083740234375,1.0,279.9573974609375,283.31256103515625,297.5619812011719,300.8578491210937,293.1499938964844,293.1499938964844,280.25,39806.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255021572113037,1.0,0.0,0.0,3.541856288909912,3.541879892349243,8.370572572857782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.02197265625,0.0,1443.786376953125,1895.4371337890625,0.0,2706.6162109375,0.883963406085968,1.0,0.0,3.0,1.0,0.0
18037680,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.7450693249702454,0.2769522368907928,0.2534810602664947,296.86932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8728260397911072,0.4526384472846985,0.4324595034122467,296.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9968929290771484,0.6723169684410095,0.4714793264865875,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8223345279693604,0.3748970925807953,0.359195739030838,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.6453616619110107,0.178784042596817,0.8261317014694214,284.8701171875,284.95001220703125,298.4781799316406,294.5276794433594,297.37646484375,296.99560546875,284.8724975585937,1.0,0.5523130297660828,0.3617448806762695,0.3617448806762695,1.0,1.0,-2.8127589225769043,0.7198909521102905,2.092867851257324,0.0853448361158371,0.8398736119270325,0.8398736119270325,0.0,163.41549682617188,25.0,49770.9375,0.0,2051.083740234375,1.0,279.9573974609375,283.31256103515625,297.5619812011719,300.8578491210937,293.1499938964844,293.1499938964844,280.25,39806.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255021572113037,1.0,0.0,0.0,3.541856288909912,3.541879892349243,8.370572572857782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.02197265625,0.0,1443.786376953125,1895.4371337890625,0.0,2706.6162109375,0.883963406085968,1.0,0.0,3.0,1.0,0.0
18037740,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.7470831871032715,0.2747254371643066,0.251101553440094,296.8699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.8755971789360046,0.4491445422172546,0.4287696182727813,296.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.9990000128746032,0.6690694093704224,0.4681083559989929,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.8248386979103088,0.3721788227558136,0.3562669456005096,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.64646315574646,0.1767337024211883,0.8156797289848328,284.9770202636719,284.95001220703125,298.4638366699219,294.4608764648437,297.3724670410156,296.99462890625,284.975341796875,1.0,0.5458009839057922,0.3628129363059997,0.3628129363059997,1.0,1.0,-2.7853355407714844,0.7136858701705933,2.0716495513916016,0.0846360698342323,0.9170237183570862,0.9170237183570862,0.0,158.4363555908203,25.0,48553.59375,0.0,1982.9786376953125,1.0,280.2414855957031,283.4393005371094,297.4333190917969,300.58551025390625,293.1499938964844,293.1499938964844,279.95001220703125,34168.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158586025238037,1.0,0.0,0.0,3.630038738250733,3.630062103271485,8.792569019533403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.2529296875,0.0,1497.44580078125,1895.4371337890625,0.0,2617.245849609375,0.899349570274353,1.0,0.0,3.0,1.0,0.0
18037800,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.7470831871032715,0.2747254371643066,0.251101553440094,296.8699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.8755971789360046,0.4491445422172546,0.4287696182727813,296.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.9990000128746032,0.6690694093704224,0.4681083559989929,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.8248386979103088,0.3721788227558136,0.3562669456005096,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.64646315574646,0.1767337024211883,0.8156797289848328,284.9770202636719,284.95001220703125,298.4638366699219,294.4608764648437,297.3724670410156,296.99462890625,284.975341796875,1.0,0.5458009839057922,0.3628129363059997,0.3628129363059997,1.0,1.0,-2.7853355407714844,0.7136858701705933,2.0716495513916016,0.0846360698342323,0.9170237183570862,0.9170237183570862,0.0,158.4363555908203,25.0,48553.59375,0.0,1982.9786376953125,1.0,280.2414855957031,283.4393005371094,297.4333190917969,300.58551025390625,293.1499938964844,293.1499938964844,279.95001220703125,34168.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158586025238037,1.0,0.0,0.0,3.630038738250733,3.630062103271485,8.792569019533403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.2529296875,0.0,1497.44580078125,1895.4371337890625,0.0,2617.245849609375,0.899349570274353,1.0,0.0,3.0,1.0,0.0
18037860,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.747978687286377,0.2718782722949981,0.2486107945442199,296.8638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8770058751106262,0.4449739158153534,0.4249323010444641,296.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9990000128746032,0.6651437282562256,0.4627615511417389,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8261727690696716,0.3689048588275909,0.3532390892505646,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.6466306447982788,0.1744153201580047,0.8051897883415222,284.8817749023437,284.95001220703125,298.44940185546875,294.3939819335937,297.3665771484375,296.9912109375,284.883544921875,1.0,0.539493978023529,0.3639605641365051,0.3639605641365051,1.0,1.0,-2.75504732131958,0.7066373229026794,2.048409938812256,0.0844205245375633,0.81045001745224,0.81045001745224,0.0,154.41738891601562,25.0,48283.48046875,0.0,1916.106689453125,1.0,279.9588317871094,283.34356689453125,297.4084167480469,300.6117553710937,293.1499938964844,293.1499938964844,280.25,41146.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230571150779724,1.0,0.0,0.0,3.407515048980713,3.4075376987457275,7.747630093035696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.94091796875,0.0,1315.7017822265625,1895.4371337890625,0.0,2683.91455078125,0.8563255667686462,1.0,0.0,3.0,1.0,0.0
18037920,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.747978687286377,0.2718782722949981,0.2486107945442199,296.8638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8770058751106262,0.4449739158153534,0.4249323010444641,296.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9990000128746032,0.6651437282562256,0.4627615511417389,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8261727690696716,0.3689048588275909,0.3532390892505646,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.6466306447982788,0.1744153201580047,0.8051897883415222,284.8817749023437,284.95001220703125,298.44940185546875,294.3939819335937,297.3665771484375,296.9912109375,284.883544921875,1.0,0.539493978023529,0.3639605641365051,0.3639605641365051,1.0,1.0,-2.75504732131958,0.7066373229026794,2.048409938812256,0.0844205245375633,0.81045001745224,0.81045001745224,0.0,154.41738891601562,25.0,48283.48046875,0.0,1916.106689453125,1.0,279.9588317871094,283.34356689453125,297.4084167480469,300.6117553710937,293.1499938964844,293.1499938964844,280.25,41146.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230571150779724,1.0,0.0,0.0,3.407515048980713,3.4075376987457275,7.747630093035696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.94091796875,0.0,1315.7017822265625,1895.4371337890625,0.0,2683.91455078125,0.8563255667686462,1.0,0.0,3.0,1.0,0.0
18037980,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.7491435408592224,0.2697738111019134,0.2464514225721359,296.86627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.8786076307296753,0.4415937066078186,0.4214513003826141,296.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.9990000128746032,0.6630023717880249,0.4565320014953613,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.8276616930961609,0.3662775456905365,0.3504928946495056,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.646888256072998,0.1724263280630111,0.7952777743339539,284.97625732421875,284.95001220703125,298.4346618652344,294.3273620605469,297.36328125,296.9913635253906,284.9748229980469,1.0,0.533366858959198,0.3651081621646881,0.3651081621646881,1.0,1.0,-2.7255759239196777,0.6997730731964111,2.0258028507232666,0.0846744626760482,0.8816931843757629,0.8816931843757629,0.0,150.56764221191406,25.0,47091.8046875,0.0,1852.54443359375,1.0,280.2403564453125,283.4590759277344,297.2881164550781,300.3471374511719,293.1499938964844,293.1499938964844,280.54998779296875,34477.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110690116882324,1.0,0.0,0.0,3.49707293510437,3.4970953464508057,8.160235438481322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.96484375,0.0,1358.676513671875,1895.4371337890625,0.0,2573.041015625,0.869785487651825,1.0,0.0,3.0,1.0,0.0
18038040,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.7491435408592224,0.2697738111019134,0.2464514225721359,296.86627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.8786076307296753,0.4415937066078186,0.4214513003826141,296.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.9990000128746032,0.6630023717880249,0.4565320014953613,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.8276616930961609,0.3662775456905365,0.3504928946495056,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.646888256072998,0.1724263280630111,0.7952777743339539,284.97625732421875,284.95001220703125,298.4346618652344,294.3273620605469,297.36328125,296.9913635253906,284.9748229980469,1.0,0.533366858959198,0.3651081621646881,0.3651081621646881,1.0,1.0,-2.7255759239196777,0.6997730731964111,2.0258028507232666,0.0846744626760482,0.8816931843757629,0.8816931843757629,0.0,150.56764221191406,25.0,47091.8046875,0.0,1852.54443359375,1.0,280.2403564453125,283.4590759277344,297.2881164550781,300.3471374511719,293.1499938964844,293.1499938964844,280.54998779296875,34477.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110690116882324,1.0,0.0,0.0,3.49707293510437,3.4970953464508057,8.160235438481322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.96484375,0.0,1358.676513671875,1895.4371337890625,0.0,2573.041015625,0.869785487651825,1.0,0.0,3.0,1.0,0.0
18038100,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.7499181628227234,0.2688022255897522,0.2454730421304702,296.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.8796175718307495,0.4400066435337066,0.419840544462204,296.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.9990000128746032,0.6623169183731079,0.453252762556076,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.8285881876945496,0.365055650472641,0.3492311537265777,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.6472034454345703,0.1715125441551208,0.7907385230064392,285.0679016113281,284.95001220703125,298.4271240234375,294.2943115234375,297.3621826171875,296.99224853515625,285.0700988769531,1.0,0.5303750038146973,0.3656819760799408,0.3656819760799408,1.0,1.0,-2.7115519046783447,0.6965316534042358,2.0150203704833984,0.0851903483271598,0.9653475880622864,0.9653475880622864,0.0,148.63487243652344,25.0,46178.9296875,0.0,1822.25732421875,1.0,280.4955749511719,283.5722961425781,297.2315673828125,300.1679077148437,293.1499938964844,293.1499938964844,280.54998779296875,31644.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035516738891602,1.0,0.0,0.0,3.5796422958374023,3.579664707183838,8.550126722184359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.7333984375,0.0,1424.3309326171875,1895.4371337890625,0.0,2503.94189453125,0.8877096772193909,1.0,0.0,3.0,1.0,0.0
18038160,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7508682608604431,0.2678508460521698,0.2445946484804153,296.8704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.8807995915412903,0.4384262263774872,0.4183369278907776,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9990000128746032,0.6617687344551086,0.4498510062694549,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.8296687006950378,0.3638509511947632,0.3480672538280487,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.647668182849884,0.170630857348442,0.7865203022956848,285.0400390625,284.95001220703125,298.41949462890625,294.261474609375,297.3614196777344,296.99346923828125,285.0355529785156,1.0,0.5274317860603333,0.3663387894630432,0.3663387894630432,1.0,1.0,-2.698133707046509,0.6936826705932617,2.004451036453247,0.0857579186558723,0.9829585552215576,0.9829585552215576,0.0,146.67303466796875,25.0,46155.97265625,0.0,1793.0179443359375,1.0,280.5416259765625,283.5433349609375,297.22772216796875,300.211669921875,293.1499938964844,293.1499938964844,280.25,31294.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014421463012695,1.0,0.0,0.0,3.681489944458008,3.68151330947876,9.043582736012468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.34375,0.0,1532.9722900390625,1895.4371337890625,0.0,2484.617919921875,0.9088094830513,1.0,0.0,3.0,1.0,0.0
