time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18038220,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.7510406970977783,0.2647892534732818,0.2420697659254074,296.8620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.8813369870185852,0.4340471625328064,0.414463996887207,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.9990000128746032,0.6586719155311584,0.4448890686035156,296.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.8302453756332397,0.360362559556961,0.3449985980987549,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.647298276424408,0.168308675289154,0.7764936089515686,284.86395263671875,284.95001220703125,298.4037780761719,294.1966552734375,297.35546875,296.9902038574219,284.86676025390625,1.0,0.5216590762138367,0.3676523864269256,0.3676523864269256,1.0,1.0,-2.668750286102295,0.6871880292892456,1.981562256813049,0.0854450836777687,0.8380386829376221,0.8380386829376221,0.0,143.4468994140625,25.0,46284.37109375,0.0,1734.7530517578125,1.0,280.2572937011719,283.370849609375,297.2296447753906,300.3057556152344,293.1499938964844,293.1499938964844,280.54998779296875,40107.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129717111587524,1.0,0.0,0.0,3.5484118461608887,3.54843544960022,8.401586910622427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.5029296875,0.0,1452.935302734375,1895.4371337890625,0.0,2590.5859375,0.8855330944061279,1.0,0.0,3.0,1.0,0.0
18038280,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.7510406970977783,0.2647892534732818,0.2420697659254074,296.8620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.8813369870185852,0.4340471625328064,0.414463996887207,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.9990000128746032,0.6586719155311584,0.4448890686035156,296.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.8302453756332397,0.360362559556961,0.3449985980987549,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.647298276424408,0.168308675289154,0.7764936089515686,284.86395263671875,284.95001220703125,298.4037780761719,294.1966552734375,297.35546875,296.9902038574219,284.86676025390625,1.0,0.5216590762138367,0.3676523864269256,0.3676523864269256,1.0,1.0,-2.668750286102295,0.6871880292892456,1.981562256813049,0.0854450836777687,0.8380386829376221,0.8380386829376221,0.0,143.4468994140625,25.0,46284.37109375,0.0,1734.7530517578125,1.0,280.2572937011719,283.370849609375,297.2296447753906,300.3057556152344,293.1499938964844,293.1499938964844,280.54998779296875,40107.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129717111587524,1.0,0.0,0.0,3.5484118461608887,3.54843544960022,8.401586910622427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.5029296875,0.0,1452.935302734375,1895.4371337890625,0.0,2590.5859375,0.8855330944061279,1.0,0.0,3.0,1.0,0.0
18038340,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.7511830925941467,0.2624799907207489,0.2396840900182724,296.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8817875385284424,0.4304572939872741,0.4107528626918793,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.9990000128746032,0.6564839482307434,0.4402447640895843,296.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.8306903839111328,0.3574778437614441,0.3419861793518066,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.6467040181159973,0.1662189364433288,0.7662393450737,284.9793395996094,284.95001220703125,298.3872985839844,294.13336181640625,297.3512878417969,296.989501953125,284.9775085449219,1.0,0.5160287022590637,0.3689660131931305,0.3689660131931305,1.0,1.0,-2.6398961544036865,0.6808636784553528,1.959032416343689,0.0842031016945838,0.9200199246406556,0.9200199246406556,0.0,140.36817932128906,25.0,45072.375,0.0,1679.032470703125,1.0,280.5415344238281,283.50445556640625,297.1000061035156,300.0344543457031,293.1499938964844,293.1499938964844,280.25,34091.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020262718200684,1.0,0.0,0.0,3.637025594711304,3.6370491981506334,8.826448834042822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.99609375,0.0,1504.5499267578125,1895.4371337890625,0.0,2489.96533203125,0.9008645415306092,1.0,0.0,3.0,1.0,0.0
18038400,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.7511830925941467,0.2624799907207489,0.2396840900182724,296.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8817875385284424,0.4304572939872741,0.4107528626918793,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.9990000128746032,0.6564839482307434,0.4402447640895843,296.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.8306903839111328,0.3574778437614441,0.3419861793518066,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.6467040181159973,0.1662189364433288,0.7662393450737,284.9793395996094,284.95001220703125,298.3872985839844,294.13336181640625,297.3512878417969,296.989501953125,284.9775085449219,1.0,0.5160287022590637,0.3689660131931305,0.3689660131931305,1.0,1.0,-2.6398961544036865,0.6808636784553528,1.959032416343689,0.0842031016945838,0.9200199246406556,0.9200199246406556,0.0,140.36817932128906,25.0,45072.375,0.0,1679.032470703125,1.0,280.5415344238281,283.50445556640625,297.1000061035156,300.0344543457031,293.1499938964844,293.1499938964844,280.25,34091.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020262718200684,1.0,0.0,0.0,3.637025594711304,3.6370491981506334,8.826448834042822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.99609375,0.0,1504.5499267578125,1895.4371337890625,0.0,2489.96533203125,0.9008645415306092,1.0,0.0,3.0,1.0,0.0
18038460,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.7509573101997375,0.2595727741718292,0.2371937930583953,296.8568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8818132877349854,0.4262216091156006,0.406900554895401,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.9990000128746032,0.6532531976699829,0.4360784888267517,296.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8307784199714661,0.3540470004081726,0.3388652503490448,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6458275318145752,0.1638738363981247,0.7558482885360718,284.8759460449219,284.95001220703125,298.3699951171875,294.0719909667969,297.3451538085937,296.9864807128906,284.8793640136719,1.0,0.5105424523353577,0.3703335225582123,0.3703335225582123,1.0,1.0,-2.6110334396362305,0.6745770573616028,1.9364564418792725,0.0833495035767555,0.8070359826087952,0.8070359826087952,0.0,137.5422821044922,25.0,44846.046875,0.0,1625.4814453125,1.0,280.2582092285156,283.4047546386719,297.0862731933594,300.0725402832031,293.1499938964844,293.1499938964844,280.54998779296875,41740.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092826008796692,1.0,0.0,0.0,3.4023146629333496,3.4023373126983643,7.723999715381069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6992.86376953125,0.0,1314.710693359375,1895.4371337890625,0.0,2556.588134765625,0.8556467890739441,1.0,0.0,3.0,1.0,0.0
18038520,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.7509573101997375,0.2595727741718292,0.2371937930583953,296.8568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8818132877349854,0.4262216091156006,0.406900554895401,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.9990000128746032,0.6532531976699829,0.4360784888267517,296.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8307784199714661,0.3540470004081726,0.3388652503490448,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6458275318145752,0.1638738363981247,0.7558482885360718,284.8759460449219,284.95001220703125,298.3699951171875,294.0719909667969,297.3451538085937,296.9864807128906,284.8793640136719,1.0,0.5105424523353577,0.3703335225582123,0.3703335225582123,1.0,1.0,-2.6110334396362305,0.6745770573616028,1.9364564418792725,0.0833495035767555,0.8070359826087952,0.8070359826087952,0.0,137.5422821044922,25.0,44846.046875,0.0,1625.4814453125,1.0,280.2582092285156,283.4047546386719,297.0862731933594,300.0725402832031,293.1499938964844,293.1499938964844,280.54998779296875,41740.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092826008796692,1.0,0.0,0.0,3.4023146629333496,3.4023373126983643,7.723999715381069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6992.86376953125,0.0,1314.710693359375,1895.4371337890625,0.0,2556.588134765625,0.8556467890739441,1.0,0.0,3.0,1.0,0.0
18038580,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.7512110471725464,0.257421612739563,0.2350036799907684,296.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.8823098540306091,0.4227789044380188,0.4033851325511932,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.9990000128746032,0.6511540412902832,0.4315978586673736,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8312481641769409,0.3512666523456573,0.3359937965869903,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.645209550857544,0.16183602809906,0.7458903193473816,284.980712890625,284.95001220703125,298.35162353515625,294.012939453125,297.3411865234375,296.9867553710937,284.97906494140625,1.0,0.5051882863044739,0.3717010617256164,0.3717010617256164,1.0,1.0,-2.583375930786133,0.6685424447059631,1.914833426475525,0.0839169844985008,0.8855997323989868,0.8855997323989868,0.0,134.71597290039062,25.0,43741.98828125,0.0,1574.6112060546875,1.0,280.5403137207031,283.526123046875,296.9682006835937,299.8159484863281,293.1499938964844,293.1499938964844,280.8500061035156,34254.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959990501403809,1.0,0.0,0.0,3.501988649368286,3.5020110607147217,8.183192790056637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.62109375,0.0,1362.1190185546875,1895.4371337890625,0.0,2434.903076171875,0.8707343339920044,1.0,0.0,3.0,1.0,0.0
18038640,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.7512110471725464,0.257421612739563,0.2350036799907684,296.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.8823098540306091,0.4227789044380188,0.4033851325511932,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.9990000128746032,0.6511540412902832,0.4315978586673736,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8312481641769409,0.3512666523456573,0.3359937965869903,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.645209550857544,0.16183602809906,0.7458903193473816,284.980712890625,284.95001220703125,298.35162353515625,294.012939453125,297.3411865234375,296.9867553710937,284.97906494140625,1.0,0.5051882863044739,0.3717010617256164,0.3717010617256164,1.0,1.0,-2.583375930786133,0.6685424447059631,1.914833426475525,0.0839169844985008,0.8855997323989868,0.8855997323989868,0.0,134.71597290039062,25.0,43741.98828125,0.0,1574.6112060546875,1.0,280.5403137207031,283.526123046875,296.9682006835937,299.8159484863281,293.1499938964844,293.1499938964844,280.8500061035156,34254.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959990501403809,1.0,0.0,0.0,3.501988649368286,3.5020110607147217,8.183192790056637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.62109375,0.0,1362.1190185546875,1895.4371337890625,0.0,2434.903076171875,0.8707343339920044,1.0,0.0,3.0,1.0,0.0
18038700,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.7515823245048523,0.2564422488212585,0.2340364903211593,296.8617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.8827995657920837,0.4211558997631073,0.4017610549926758,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.9990000128746032,0.6503744125366211,0.4291615188121795,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.8317022323608398,0.349973052740097,0.3346842229366302,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.6451031565666199,0.1608890295028686,0.7413045763969421,285.0753479003906,284.95001220703125,298.3420104980469,293.9844055175781,297.3396301269531,296.9875793457031,285.0791015625,1.0,0.5025653839111328,0.3723848164081573,0.3723848164081573,1.0,1.0,-2.570251226425171,0.6657236218452454,1.9045276641845703,0.0844704955816268,0.9726446270942688,0.9726446270942688,0.0,133.26502990722656,25.0,42843.046875,0.0,1550.3214111328125,1.0,280.7962341308594,283.6436767578125,296.9143981933594,299.6409912109375,293.1499938964844,293.1499938964844,280.8500061035156,31492.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876841425895691,1.0,0.0,0.0,3.586378812789917,3.586401462554932,8.582338182350213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.40234375,0.0,1430.39697265625,1895.4371337890625,0.0,2359.39794921875,0.8892238736152649,1.0,0.0,3.0,1.0,0.0
18038760,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7521528005599976,0.2554956376552582,0.2331698834896087,296.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8834928274154663,0.4195674955844879,0.4002506732940674,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9990000128746032,0.6497262716293335,0.426565945148468,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.8323366641998291,0.348715990781784,0.3334761261940002,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.6451590657234192,0.1599784791469574,0.7370171546936035,285.0534973144531,284.95001220703125,298.33209228515625,293.95660400390625,297.3383178710937,296.9888000488281,285.0487976074219,1.0,0.4999795258045196,0.3731107115745544,0.3731107115745544,1.0,1.0,-2.557673454284668,0.6631634831428528,1.8945099115371704,0.0852233618497848,0.9981316924095154,0.9981316924095154,0.0,131.77650451660156,25.0,42840.5,0.0,1526.819580078125,1.0,280.84185791015625,283.6170959472656,296.9163818359375,299.6908874511719,293.1499938964844,293.1499938964844,280.54998779296875,30948.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849323749542236,1.0,0.0,0.0,3.696442604064941,3.696466207504273,9.117194395003024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.52880859375,0.0,1547.1778564453125,1895.4371337890625,0.0,2334.536376953125,0.9119712114334106,1.0,0.0,3.0,1.0,0.0
18038820,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.7515685558319092,0.2524250149726867,0.2306800931692123,296.856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.8830804228782654,0.4151522219181061,0.3963911533355713,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.9990000128746032,0.6463345289230347,0.4230308830738067,296.9193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8320468664169312,0.3451153934001922,0.3303427100181579,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.6440092325210571,0.1576059609651565,0.7269103527069092,284.857421875,284.95001220703125,298.3112487792969,293.9034423828125,297.3311462402344,296.98565673828125,284.8601989746094,1.0,0.4948907196521759,0.3745624721050262,0.3745624721050262,1.0,1.0,-2.529894590377808,0.657126247882843,1.87276828289032,0.086300604045391,0.8444857597351074,0.8444857597351074,0.0,129.4191131591797,25.0,43098.1171875,0.0,1479.6424560546875,1.0,280.5567932128906,283.4252319335937,296.939208984375,299.812255859375,293.1499938964844,293.1499938964844,280.8500061035156,39898.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971474528312683,1.0,0.0,0.0,3.5860700607299805,3.5860941410064697,8.580859685025644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.6630859375,0.0,1491.8603515625,1895.4371337890625,0.0,2445.373779296875,0.8932733535766602,1.0,0.0,3.0,1.0,0.0
18038880,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.7515685558319092,0.2524250149726867,0.2306800931692123,296.856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.8830804228782654,0.4151522219181061,0.3963911533355713,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.9990000128746032,0.6463345289230347,0.4230308830738067,296.9193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8320468664169312,0.3451153934001922,0.3303427100181579,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.6440092325210571,0.1576059609651565,0.7269103527069092,284.857421875,284.95001220703125,298.3112487792969,293.9034423828125,297.3311462402344,296.98565673828125,284.8601989746094,1.0,0.4948907196521759,0.3745624721050262,0.3745624721050262,1.0,1.0,-2.529894590377808,0.657126247882843,1.87276828289032,0.086300604045391,0.8444857597351074,0.8444857597351074,0.0,129.4191131591797,25.0,43098.1171875,0.0,1479.6424560546875,1.0,280.5567932128906,283.4252319335937,296.939208984375,299.812255859375,293.1499938964844,293.1499938964844,280.8500061035156,39898.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971474528312683,1.0,0.0,0.0,3.5860700607299805,3.5860941410064697,8.580859685025644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.6630859375,0.0,1491.8603515625,1895.4371337890625,0.0,2445.373779296875,0.8932733535766602,1.0,0.0,3.0,1.0,0.0
18038940,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.7508268356323242,0.2500462532043457,0.2282512038946151,296.85662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.8824519515037537,0.4114656150341034,0.3926043808460235,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.9990000128746032,0.643627405166626,0.4198648035526275,296.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8315137028694153,0.3420651257038116,0.3271955251693725,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.6425402760505676,0.1554273813962936,0.7163969278335571,284.9848022460937,284.95001220703125,298.2889404296875,293.8538513183594,297.3251953125,296.984619140625,284.9828186035156,1.0,0.4899022281169891,0.376014232635498,0.376014232635498,1.0,1.0,-2.5022060871124268,0.6511031985282898,1.8511029481887813,0.0866172835230827,0.934146761894226,0.934146761894226,0.0,127.2064437866211,25.0,41921.69140625,0.0,1434.0994873046875,1.0,280.841796875,283.5693359375,296.8165588378906,299.55230712890625,293.1499938964844,293.1499938964844,280.54998779296875,33861.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852829694747925,1.0,0.0,0.0,3.675058603286743,3.675082445144653,9.01201360647974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.66845703125,0.0,1545.11669921875,1895.4371337890625,0.0,2337.7001953125,0.9092737436294556,1.0,0.0,3.0,1.0,0.0
18039000,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.7508268356323242,0.2500462532043457,0.2282512038946151,296.85662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.8824519515037537,0.4114656150341034,0.3926043808460235,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.9990000128746032,0.643627405166626,0.4198648035526275,296.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8315137028694153,0.3420651257038116,0.3271955251693725,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.6425402760505676,0.1554273813962936,0.7163969278335571,284.9848022460937,284.95001220703125,298.2889404296875,293.8538513183594,297.3251953125,296.984619140625,284.9828186035156,1.0,0.4899022281169891,0.376014232635498,0.376014232635498,1.0,1.0,-2.5022060871124268,0.6511031985282898,1.8511029481887813,0.0866172835230827,0.934146761894226,0.934146761894226,0.0,127.2064437866211,25.0,41921.69140625,0.0,1434.0994873046875,1.0,280.841796875,283.5693359375,296.8165588378906,299.55230712890625,293.1499938964844,293.1499938964844,280.54998779296875,33861.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852829694747925,1.0,0.0,0.0,3.675058603286743,3.675082445144653,9.01201360647974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.66845703125,0.0,1545.11669921875,1895.4371337890625,0.0,2337.7001953125,0.9092737436294556,1.0,0.0,3.0,1.0,0.0
18039060,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7497569918632507,0.2470809370279312,0.2257457375526428,296.8506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8814378380775452,0.4071457087993622,0.3887127339839935,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.9990000128746032,0.6397833228111267,0.4171073138713836,296.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8306474089622498,0.3384696245193481,0.3239589035511017,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.6408161520957947,0.1529986560344696,0.7057738900184631,284.86541748046875,284.95001220703125,298.2649841308594,293.8081970214844,297.3172302246094,296.9813842773437,284.8699035644531,1.0,0.4850198030471802,0.3775328695774078,0.3775328695774078,1.0,1.0,-2.474557638168335,0.645218551158905,1.8293390274047847,0.086469255387783,0.8091742992401123,0.8091742992401123,0.0,125.157470703125,25.0,41790.96484375,0.0,1390.1627197265625,1.0,280.55780029296875,283.45709228515625,296.8230895996094,299.6151428222656,293.1499938964844,293.1499938964844,280.8500061035156,42189.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928085327148438,1.0,0.0,0.0,3.438940525054932,3.4389636516571045,7.891192694842175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.83935546875,0.0,1354.4190673828125,1895.4371337890625,0.0,2405.86572265625,0.8638367652893066,1.0,0.0,3.0,1.0,0.0
18039120,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7497569918632507,0.2470809370279312,0.2257457375526428,296.8506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8814378380775452,0.4071457087993622,0.3887127339839935,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.9990000128746032,0.6397833228111267,0.4171073138713836,296.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8306474089622498,0.3384696245193481,0.3239589035511017,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.6408161520957947,0.1529986560344696,0.7057738900184631,284.86541748046875,284.95001220703125,298.2649841308594,293.8081970214844,297.3172302246094,296.9813842773437,284.8699035644531,1.0,0.4850198030471802,0.3775328695774078,0.3775328695774078,1.0,1.0,-2.474557638168335,0.645218551158905,1.8293390274047847,0.086469255387783,0.8091742992401123,0.8091742992401123,0.0,125.157470703125,25.0,41790.96484375,0.0,1390.1627197265625,1.0,280.55780029296875,283.45709228515625,296.8230895996094,299.6151428222656,293.1499938964844,293.1499938964844,280.8500061035156,42189.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928085327148438,1.0,0.0,0.0,3.438940525054932,3.4389636516571045,7.891192694842175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.83935546875,0.0,1354.4190673828125,1895.4371337890625,0.0,2405.86572265625,0.8638367652893066,1.0,0.0,3.0,1.0,0.0
18039180,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7490859031677246,0.2448717206716537,0.2235138267278671,296.85333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8807980418205261,0.4036220908164978,0.3851270973682403,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9990000128746032,0.6369499564170837,0.4141415655612945,296.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8300713896751404,0.3355174958705902,0.3209383189678192,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6392687559127808,0.150860995054245,0.6954807639122009,284.9855651855469,284.95001220703125,298.2392883300781,293.7669677734375,297.3111877441406,296.9813232421875,284.9837646484375,1.0,0.4802337288856506,0.3790515065193176,0.3790515065193176,1.0,1.0,-2.448006153106689,0.6396699547767639,1.8083362579345703,0.0861096233129501,0.8970292806625366,0.8970292806625366,0.0,123.06514739990234,25.0,40730.890625,0.0,1348.2467041015625,1.0,280.84063720703125,283.5907897949219,296.71588134765625,299.3727722167969,293.1499938964844,293.1499938964844,281.1499938964844,34080.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780535221099854,1.0,0.0,0.0,3.5406253337860107,3.5406479835510254,8.364755217371567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.12255859375,0.0,1400.9229736328125,1895.4371337890625,0.0,2272.681640625,0.87928307056427,1.0,0.0,3.0,1.0,0.0
18039240,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7490859031677246,0.2448717206716537,0.2235138267278671,296.85333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8807980418205261,0.4036220908164978,0.3851270973682403,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9990000128746032,0.6369499564170837,0.4141415655612945,296.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8300713896751404,0.3355174958705902,0.3209383189678192,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6392687559127808,0.150860995054245,0.6954807639122009,284.9855651855469,284.95001220703125,298.2392883300781,293.7669677734375,297.3111877441406,296.9813232421875,284.9837646484375,1.0,0.4802337288856506,0.3790515065193176,0.3790515065193176,1.0,1.0,-2.448006153106689,0.6396699547767639,1.8083362579345703,0.0861096233129501,0.8970292806625366,0.8970292806625366,0.0,123.06514739990234,25.0,40730.890625,0.0,1348.2467041015625,1.0,280.84063720703125,283.5907897949219,296.71588134765625,299.3727722167969,293.1499938964844,293.1499938964844,281.1499938964844,34080.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780535221099854,1.0,0.0,0.0,3.5406253337860107,3.5406479835510254,8.364755217371567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.12255859375,0.0,1400.9229736328125,1895.4371337890625,0.0,2272.681640625,0.87928307056427,1.0,0.0,3.0,1.0,0.0
18039300,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.7490457892417908,0.2438752204179763,0.2225437760353088,296.855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.8807770013809204,0.4019740223884582,0.3834930658340454,296.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858154296875,0.9990000128746032,0.6357889771461487,0.4124133586883545,296.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.8300495147705078,0.3341494500637054,0.3195719420909881,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.6387323141098022,0.1498695611953735,0.6907576322555542,285.0845947265625,284.95001220703125,298.2257080078125,293.74810791015625,297.3085327148437,296.9820251464844,285.08984375,1.0,0.4778825640678406,0.3798108398914337,0.3798108398914337,1.0,1.0,-2.4354844093322754,0.6371265053749084,1.7983579635620115,0.0860537812113761,0.9888515472412108,0.9888515472412108,0.0,121.95354461669922,25.0,39836.2265625,0.0,1328.2322998046875,1.0,281.0973815917969,283.7142333984375,296.66925048828125,299.206298828125,293.1499938964844,293.1499938964844,281.1499938964844,31424.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768730878829956,1.0,0.0,0.0,3.625961780548096,3.6259846687316895,8.772830142333987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.63232421875,0.0,1472.5760498046875,1895.4371337890625,0.0,2189.576416015625,0.8980610966682434,1.0,0.0,3.0,1.0,0.0
18039360,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.7492333054542542,0.2429340183734893,0.2216827869415283,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.8809888362884521,0.4003808796405792,0.3819798529148102,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.9990000128746032,0.634779691696167,0.4104960858821869,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.8302344083786011,0.3328373730182647,0.3183143138885498,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.6383776664733887,0.1489247679710388,0.6863481998443604,285.07330322265625,284.95001220703125,298.2116394042969,293.7304992675781,297.3061828613281,296.9832763671875,285.06964111328125,1.0,0.475560575723648,0.3806078135967254,0.3806078135967254,1.0,1.0,-2.4235198497772217,0.6348342895507812,1.7886855602264404,0.086188830435276,1.0,1.0,0.0,120.79142761230467,25.0,39802.09765625,0.0,1308.8616943359375,1.0,281.14178466796875,283.6969299316406,296.6819763183594,299.2641296386719,293.1499938964844,293.1499938964844,280.8500061035156,31303.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651446461677551,1.0,0.0,0.0,3.728055953979492,3.7280797958374015,9.273808814214136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.1005859375,0.0,1585.8670654296875,1895.4371337890625,0.0,2157.84619140625,0.9192669987678528,1.0,0.0,3.0,1.0,0.0
18039420,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.7479643821716309,0.2398914098739624,0.2192423790693283,296.8512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.8796955943107605,0.3959706425666809,0.3781517744064331,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.9990000128746032,0.6306419372558594,0.4081398844718933,296.9082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.829115092754364,0.3291397094726562,0.3151159584522247,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.6365104913711548,0.1465107351541519,0.6761387586593628,284.8603820800781,284.95001220703125,298.18194580078125,293.6991882324219,297.2969665527344,296.9804077148437,284.8616638183594,1.0,0.4709795117378235,0.3822017610073089,0.3822017610073089,1.0,1.0,-2.397054672241211,0.6293278336524963,1.767727017402649,0.0863364785909652,0.8630656599998474,0.8630656599998474,0.0,119.00482940673828,25.0,40249.00390625,0.0,1269.8077392578125,1.0,280.8572998046875,283.4845886230469,296.7348022460937,299.4231262207031,293.1499938964844,293.1499938964844,281.1499938964844,38993.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774912118911743,1.0,0.0,0.0,3.658337831497192,3.65836238861084,8.930194326239871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6540.0361328125,0.0,1564.9144287109375,1895.4371337890625,0.0,2267.64453125,0.9085798263549804,1.0,0.0,3.0,1.0,0.0
18039480,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.7479643821716309,0.2398914098739624,0.2192423790693283,296.8512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.8796955943107605,0.3959706425666809,0.3781517744064331,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.9990000128746032,0.6306419372558594,0.4081398844718933,296.9082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.829115092754364,0.3291397094726562,0.3151159584522247,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.6365104913711548,0.1465107351541519,0.6761387586593628,284.8603820800781,284.95001220703125,298.18194580078125,293.6991882324219,297.2969665527344,296.9804077148437,284.8616638183594,1.0,0.4709795117378235,0.3822017610073089,0.3822017610073089,1.0,1.0,-2.397054672241211,0.6293278336524963,1.767727017402649,0.0863364785909652,0.8630656599998474,0.8630656599998474,0.0,119.00482940673828,25.0,40249.00390625,0.0,1269.8077392578125,1.0,280.8572998046875,283.4845886230469,296.7348022460937,299.4231262207031,293.1499938964844,293.1499938964844,281.1499938964844,38993.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774912118911743,1.0,0.0,0.0,3.658337831497192,3.65836238861084,8.930194326239871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6540.0361328125,0.0,1564.9144287109375,1895.4371337890625,0.0,2267.64453125,0.9085798263549804,1.0,0.0,3.0,1.0,0.0
18039540,296.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984741210937,0.7464107275009155,0.0,0.2167804390192031,296.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.99774169921875,0.8780494332313538,0.0,0.3742912709712982,296.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99737548828125,0.9990000128746032,0.0,0.4062058329582214,296.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9979553222656,0.8276340961456299,0.0,0.3118225336074829,296.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996032714844,0.6342296600341797,0.0,0.6653227806091309,284.99786376953125,294.1499938964844,298.1499938964844,293.6734619140625,297.2882995605469,296.9790954589844,284.9950256347656,0.0,0.0,0.3837957382202148,0.3837957382202148,1.0,1.0,-2.370182752609253,0.6236120462417603,1.7465705871582031,0.0864407047629356,0.0,0.0,0.0,117.39241027832033,60.0,39098.875,0.0,1231.727294921875,0.0,281.1431579589844,283.6387939453125,296.6307678222656,299.1872253417969,293.1499938964844,293.1499938964844,278.1499938964844,33474.5390625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.747732400894165,3.747756958007813,9.371960345561092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1625.2413330078125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984741210937,0.7464107275009155,0.0,0.2167804390192031,296.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.99774169921875,0.8780494332313538,0.0,0.3742912709712982,296.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99737548828125,0.9990000128746032,0.0,0.4062058329582214,296.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9979553222656,0.8276340961456299,0.0,0.3118225336074829,296.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996032714844,0.6342296600341797,0.0,0.6653227806091309,284.99786376953125,294.1499938964844,298.1499938964844,293.6734619140625,297.2882995605469,296.9790954589844,284.9950256347656,0.0,0.0,0.3837957382202148,0.3837957382202148,1.0,1.0,-2.370182752609253,0.6236120462417603,1.7465705871582031,0.0864407047629356,0.0,0.0,0.0,117.39241027832033,60.0,39098.875,0.0,1231.727294921875,0.0,281.1431579589844,283.6387939453125,296.6307678222656,299.1872253417969,293.1499938964844,293.1499938964844,278.1499938964844,33474.5390625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.747732400894165,3.747756958007813,9.371960345561092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1625.2413330078125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1050720214844,0.0,0.0,0.0015617916360497,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044311523437,0.4122436344623565,0.0,0.0016446514055132,297.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.11737060546875,0.4122436344623565,0.0,0.0012147361412644,297.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1049194335937,0.1957657933235168,0.0,0.0016446483787149,297.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.103515625,0.0,0.0,0.0078013730235397,286.3718566894531,294.1499938964844,298.12872314453125,293.6614685058594,296.4444580078125,297.1537475585937,283.941162109375,0.0,0.0,0.2950255572795868,0.2950255572795868,1.0,1.0,-0.016643239185214,0.0043372446671128,0.0123059945181012,-0.0336857140064239,0.0,0.0,0.0,-0.0925323367118835,60.0,1932.5419921875,0.0,-1.8885795725509524e-05,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,-1.3969838619232178e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.750622620171594e-15,-6.7531349198931504e-15,-3.409977112006844e-20,-6.330368087364979e-13,-6.330350740130219e-13,-1.735075027737142e-18,0.0,0.0,-0.0,0.0,0.0,1.9939675950888344e-25,1.4426719789118073e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0798034667969,0.0,0.0,0.0008354467572644,297.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0738830566406,0.0,0.0,0.0013870000839233,297.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873718261719,0.0,0.0,0.0015921469312161,297.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0766296386719,0.0,0.0,0.0011697721201926,297.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0803527832031,0.0,0.0,0.0027253131847828,286.3060913085937,294.1499938964844,298.110595703125,293.6541748046875,296.6223449707031,297.2899780273437,283.5663757324219,0.0,0.0,0.2302774339914322,0.2302774339914322,1.0,1.0,-0.009254447184503,0.0021580420434474,0.0070964056067168,-0.0333243943750858,0.0,0.0,0.0,-0.0538989640772342,60.0,1066.1488037109375,0.0,-5.837346179760061e-06,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.040659309744432e-23,-8.316313657802846e-23,-1.05295686840655e-25,-1.4376686491434485e-18,-1.436453003835725e-18,-1.215588055354186e-21,0.0,0.0,-0.0,0.0,0.0,1.2407769226394806e-38,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0680236816406,0.0,0.0,9.922454773914068e-05,297.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585021972656,0.0,0.0,0.0001048680351232,298.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06573486328125,0.0,0.0,7.78794928919524e-05,297.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.062744140625,0.0,0.0,0.0001047054392984,297.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0708312988281,0.0,0.0,0.0004945591208525,286.2801818847656,294.1499938964844,298.05914306640625,293.6415405273437,296.6795349121094,297.6218566894531,283.3091125488281,0.0,0.0,0.0767591446638107,0.0767591446638107,1.0,1.0,-0.0010575001360848,3.317958180559799e-05,0.0010243204887956,-0.0301550552248954,0.0,0.0,0.0,-0.0107260588556528,60.0,218.5714874267578,0.0,-7.626545084349345e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.080463098109138e-33,7.465743150276879e-33,3.910407956311068e-33,2.6688691658339337e-21,1.3684643005633226e-21,1.3004048652706113e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0680236816406,0.0,0.0,9.922454773914068e-05,297.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585021972656,0.0,0.0,0.0001048680351232,298.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06573486328125,0.0,0.0,7.78794928919524e-05,297.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.062744140625,0.0,0.0,0.0001047054392984,297.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0708312988281,0.0,0.0,0.0004945591208525,286.2801818847656,294.1499938964844,298.05914306640625,293.6415405273437,296.6795349121094,297.6218566894531,283.3091125488281,0.0,0.0,0.0767591446638107,0.0767591446638107,1.0,1.0,-0.0010575001360848,3.317958180559799e-05,0.0010243204887956,-0.0301550552248954,0.0,0.0,0.0,-0.0107260588556528,60.0,218.5714874267578,0.0,-7.626545084349345e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.080463098109138e-33,7.465743150276879e-33,3.910407956311068e-33,2.6688691658339337e-21,1.3684643005633226e-21,1.3004048652706113e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.06494140625,0.0,0.0,9.786562441149728e-05,298.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05548095703125,0.0,0.0,0.0001030581770464,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0626525878906,0.0,0.0,7.611874025315046e-05,297.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0596923828125,0.0,0.0,0.0001030578278005,297.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0677490234375,0.0,0.0,0.0004888524999842,286.2738342285156,294.1499938964844,298.0292053222656,293.63751220703125,296.6922607421875,297.714111328125,283.3052062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042895251885,2.004048660353419e-08,0.0010428752284497,-0.0275474898517131,0.0,0.0,0.0,-0.0102059720084071,60.0,105.4267807006836,0.0,-7.41539594173446e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.308244712913105e-36,-1.58867426557272e-36,-8.565446504118879e-37,2.717468652150517e-21,1.3587443225206493e-21,1.3587243296298674e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0617980957031,0.0,0.0,9.697379573481156e-05,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05242919921875,0.0,0.0,0.0001021188727463,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0595397949219,0.0,0.0,7.542479579569772e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0566101074219,0.0,0.0,0.000102118588984,297.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0646057128906,0.0,0.0,0.0004843981587328,286.2674255371094,294.1499938964844,297.99658203125,293.6349182128906,296.7044372558594,297.7742614746094,283.328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333884274587,9.788428734225365e-09,0.0010333786485716,-0.0246387403458356,0.0,0.0,0.0,-0.0096551151946187,60.0,57.84026718139648,0.0,-7.280847569290928e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6948036608852447e-41,4.486817552921632e-41,2.4192016688103637e-41,2.717489048938082e-21,1.3587400816044228e-21,1.3587488663594634e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05535888671875,0.0,0.0,9.528519149171188e-05,298.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04608154296875,0.0,0.0,0.0001003407087409,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531311035156,0.0,0.0,7.411149999825284e-05,298.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502319335937,0.0,0.0,0.0001003404177026,297.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0581359863281,0.0,0.0,0.000475963257486,286.2545166015625,294.1499938964844,297.9237670898437,293.6336364746094,296.72723388671875,297.8320007324219,283.4007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153913171961,7.66332242108092e-09,0.0010153836337849,-0.0191280841827392,0.0,0.0,0.0,-0.0086118588224053,60.0,30.99687767028809,0.0,-7.029468918062777e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174825865895465e-21,1.3587412932947733e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05535888671875,0.0,0.0,9.528519149171188e-05,298.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04608154296875,0.0,0.0,0.0001003407087409,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531311035156,0.0,0.0,7.411149999825284e-05,298.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502319335937,0.0,0.0,0.0001003404177026,297.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0581359863281,0.0,0.0,0.000475963257486,286.2545166015625,294.1499938964844,297.9237670898437,293.6336364746094,296.72723388671875,297.8320007324219,283.4007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153913171961,7.66332242108092e-09,0.0010153836337849,-0.0191280841827392,0.0,0.0,0.0,-0.0086118588224053,60.0,30.99687767028809,0.0,-7.029468918062777e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174825865895465e-21,1.3587412932947733e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
