time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18040140,298.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0486755371094,0.0,0.0,9.441698057344183e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0395202636719,0.0,0.0,9.94264191831462e-05,298.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0464782714844,0.0,0.0,7.343620382016525e-05,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0436096191406,0.0,0.0,9.942614269675688e-05,298.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0514221191406,0.0,0.0,0.0004716264957096,286.2414245605469,294.1499938964844,297.841552734375,293.6370544433594,296.74786376953125,297.8446044921875,283.4780578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061337379738,6.581244438308431e-09,0.0010061272187158,-0.0162939466536045,0.0,0.0,0.0,-0.0080754244700074,60.0,26.0975399017334,0.0,-6.901928628622045e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587412932947733e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0486755371094,0.0,0.0,9.441698057344183e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0395202636719,0.0,0.0,9.94264191831462e-05,298.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0464782714844,0.0,0.0,7.343620382016525e-05,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0436096191406,0.0,0.0,9.942614269675688e-05,298.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0514221191406,0.0,0.0,0.0004716264957096,286.2414245605469,294.1499938964844,297.841552734375,293.6370544433594,296.74786376953125,297.8446044921875,283.4780578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061337379738,6.581244438308431e-09,0.0010061272187158,-0.0162939466536045,0.0,0.0,0.0,-0.0080754244700074,60.0,26.0975399017334,0.0,-6.901928628622045e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587412932947733e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04168701171875,0.0,0.0,9.532507829135284e-05,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326538085937,0.0,0.0,0.0001003826910164,298.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0395202636719,0.0,0.0,7.414250285364687e-05,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.03668212890625,0.0,0.0,0.000100382407254,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443725585937,0.0,0.0,0.0004761626478284,286.22802734375,294.1499938964844,297.7509155273437,293.6444396972656,296.7665100097656,297.83056640625,283.55291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158017976209,7.712585237129588e-09,0.0010157939977943,-0.0192572064697742,0.0,0.0,0.0,-0.0086362417787313,60.0,24.6379337310791,0.0,-7.035308868807989e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04168701171875,0.0,0.0,9.532507829135284e-05,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326538085937,0.0,0.0,0.0001003826910164,298.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0395202636719,0.0,0.0,7.414250285364687e-05,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.03668212890625,0.0,0.0,0.000100382407254,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443725585937,0.0,0.0,0.0004761626478284,286.22802734375,294.1499938964844,297.7509155273437,293.6444396972656,296.7665100097656,297.83056640625,283.55291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158017976209,7.712585237129588e-09,0.0010157939977943,-0.0192572064697742,0.0,0.0,0.0,-0.0086362417787313,60.0,24.6379337310791,0.0,-7.035308868807989e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0342102050781,0.0,0.0,9.881812002277002e-05,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252990722656,0.0,0.0,0.0001040610513882,299.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0320739746094,0.0,0.0,7.685933087486774e-05,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0292663574219,0.0,0.0,0.0001040607603499,298.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.036865234375,0.0,0.0,0.0004936109762638,286.2139892578125,294.1499938964844,297.6526794433594,293.6551513671875,296.78350830078125,297.7810363769531,283.62457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530145373195,1.2065006771422304e-08,0.0010530025465413,-0.0306519158184528,0.0,0.0,0.0,-0.010793880559504,60.0,24.359025955200195,0.0,-7.56032676463292e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0342102050781,0.0,0.0,9.881812002277002e-05,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252990722656,0.0,0.0,0.0001040610513882,299.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0320739746094,0.0,0.0,7.685933087486774e-05,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0292663574219,0.0,0.0,0.0001040607603499,298.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.036865234375,0.0,0.0,0.0004936109762638,286.2139892578125,294.1499938964844,297.6526794433594,293.6551513671875,296.78350830078125,297.7810363769531,283.62457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530145373195,1.2065006771422304e-08,0.0010530025465413,-0.0306519158184528,0.0,0.0,0.0,-0.010793880559504,60.0,24.359025955200195,0.0,-7.56032676463292e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302429199219,0.0,0.0,0.0001015901216305,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213928222656,0.0,0.0,0.0001069801219273,299.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281066894531,0.0,0.0,7.901534991106018e-05,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0253295898437,0.0,0.0,0.000106979830889,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.03289794921875,0.0,0.0,0.0005074575892649,286.20660400390625,294.1499938964844,297.6010131835937,293.6615295410156,296.7914428710937,297.7378845214844,283.6592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825508506968,1.5519177054557076e-08,0.001082535367459,-0.0396868400275707,0.0,0.0,0.0,-0.0125062428414821,60.0,24.26360511779785,0.0,-7.990420414216717e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260925292969,0.0,0.0,0.0001047209807438,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.01727294921875,0.0,0.0,0.000110277083877,299.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0239562988281,0.0,0.0,8.145048195729032e-05,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0212097167969,0.0,0.0,0.0001102767855627,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0286865234375,0.0,0.0,0.0005230967071838,286.1989440917969,294.1499938964844,297.5477600097656,293.6684875488281,296.79901123046875,297.68267822265625,283.6930847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159073328599,1.9420657082491743e-08,0.0011158880079165,-0.0498801879584789,0.0,0.0,0.0,-0.014440331608057,60.0,24.43604850769043,0.0,-8.49050110218741e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0001101167727028,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085144042969,0.0,0.0,0.0001159591483883,299.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0151062011719,0.0,0.0,8.56472397572361e-05,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01239013671875,0.0,0.0,0.0001159588355221,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.019775390625,0.0,0.0,0.0005500495899468,286.1827697753906,294.1499938964844,297.4370422363281,293.6838073730469,296.8129272460937,297.5523986816406,283.7586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734177824109,2.6144924447635293e-08,0.0011733917053788,-0.0674110874533653,0.0,0.0,0.0,-0.0177738647907972,60.0,24.762237548828125,0.0,-9.387961341644768e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0001101167727028,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085144042969,0.0,0.0,0.0001159591483883,299.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0151062011719,0.0,0.0,8.56472397572361e-05,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01239013671875,0.0,0.0,0.0001159588355221,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.019775390625,0.0,0.0,0.0005500495899468,286.1827697753906,294.1499938964844,297.4370422363281,293.6838073730469,296.8129272460937,297.5523986816406,283.7586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734177824109,2.6144924447635293e-08,0.0011733917053788,-0.0674110874533653,0.0,0.0,0.0,-0.0177738647907972,60.0,24.762237548828125,0.0,-9.387961341644768e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079040527344,0.0,0.0,0.0001079221838153,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9993591308594,0.0,0.0,0.0001136481150751,299.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,8.394030737690628e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.003173828125,0.0,0.0,0.0001136478094849,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0104675292969,0.0,0.0,0.0005390873993746,286.1661071777344,294.1499938964844,297.3214416503906,293.70050048828125,296.8245849609375,297.42681884765625,283.8214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500581167638,2.3409642224692123e-08,0.0011500347172841,-0.0602863281965255,0.0,0.0,0.0,-0.0164180304855108,60.0,24.62806701660156,0.0,-9.0174594902237e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079040527344,0.0,0.0,0.0001079221838153,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9993591308594,0.0,0.0,0.0001136481150751,299.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,8.394030737690628e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.003173828125,0.0,0.0,0.0001136478094849,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0104675292969,0.0,0.0,0.0005390873993746,286.1661071777344,294.1499938964844,297.3214416503906,293.70050048828125,296.8245849609375,297.42681884765625,283.8214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500581167638,2.3409642224692123e-08,0.0011500347172841,-0.0602863281965255,0.0,0.0,0.0,-0.0164180304855108,60.0,24.62806701660156,0.0,-9.0174594902237e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99884033203125,0.0,0.0,0.0001005938029265,298.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99041748046875,0.0,0.0,0.0001059308997355,299.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.996826171875,0.0,0.0,7.824038766557351e-05,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9941711425781,0.0,0.0,0.0001059306232491,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013732910156,0.0,0.0,0.0005024811252951,286.1501159667969,294.1499938964844,297.2017822265625,293.718017578125,296.8331298828125,297.3309936523437,283.88116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719681158661,1.4276866799889376e-08,0.0010719537967815,-0.0364383310079574,0.0,0.0,0.0,-0.011890584602952,60.0,23.556650161743164,0.0,-7.834361781533516e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99884033203125,0.0,0.0,0.0001005938029265,298.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99041748046875,0.0,0.0,0.0001059308997355,299.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.996826171875,0.0,0.0,7.824038766557351e-05,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9941711425781,0.0,0.0,0.0001059306232491,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013732910156,0.0,0.0,0.0005024811252951,286.1501159667969,294.1499938964844,297.2017822265625,293.718017578125,296.8331298828125,297.3309936523437,283.88116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719681158661,1.4276866799889376e-08,0.0010719537967815,-0.0364383310079574,0.0,0.0,0.0,-0.011890584602952,60.0,23.556650161743164,0.0,-7.834361781533516e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902038574219,0.0,0.0,9.52291811699979e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9818725585937,0.0,0.0,0.000100281642517,299.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9881896972656,0.0,0.0,7.406785152852535e-05,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.985595703125,0.0,0.0,0.0001002813878585,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99267578125,0.0,0.0,0.0004756840935442,286.1350402832031,294.1499938964844,297.0790405273437,293.73583984375,296.8386535644531,297.2633972167969,283.9379272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147877037525,7.591880013535501e-09,0.0010147801367565,-0.0189410559833049,0.0,0.0,0.0,-0.008576494641602,60.0,22.25776100158692,0.0,-7.021014880592702e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902038574219,0.0,0.0,9.52291811699979e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9818725585937,0.0,0.0,0.000100281642517,299.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9881896972656,0.0,0.0,7.406785152852535e-05,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.985595703125,0.0,0.0,0.0001002813878585,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99267578125,0.0,0.0,0.0004756840935442,286.1350402832031,294.1499938964844,297.0790405273437,293.73583984375,296.8386535644531,297.2633972167969,283.9379272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147877037525,7.591880013535501e-09,0.0010147801367565,-0.0189410559833049,0.0,0.0,0.0,-0.008576494641602,60.0,22.25776100158692,0.0,-7.021014880592702e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9859313964844,0.0,0.0,9.462521848035976e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9776611328125,0.0,0.0,9.964563651010394e-05,299.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98394775390625,0.0,0.0,7.359810115303844e-05,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813537597656,0.0,0.0,9.964538185158744e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884033203125,0.0,0.0,0.0004726672777906,286.12762451171875,294.1499938964844,297.0167541503906,293.74468994140625,296.84033203125,297.2322082519531,283.9652404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083423694595,6.8392251861837394e-09,0.0010083355009555,-0.0169696975499391,0.0,0.0,0.0,-0.0082033285871148,60.0,21.78757095336914,0.0,-6.93223043413127e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9815979003906,0.0,0.0,9.528731607133524e-05,298.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.973388671875,0.0,0.0,0.0001003428551484,299.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9796142578125,0.0,0.0,7.411305705318227e-05,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.97705078125,0.0,0.0,0.0001003426004899,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9840393066406,0.0,0.0,0.0004759745497722,286.12017822265625,294.1499938964844,296.9540405273437,293.7534484863281,296.84149169921875,297.1947021484375,283.991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153882903978,7.664124446193911e-09,0.0010153806069865,-0.0191302839666605,0.0,0.0,0.0,-0.008612222969532,60.0,21.476749420166016,0.0,-7.029569104588519e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725646972656,0.0,0.0,0.0001004175501293,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9644470214844,0.0,0.0,0.0001057452682289,299.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706115722656,0.0,0.0,7.810327224433422e-05,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96807861328125,0.0,0.0,0.0001057449990184,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9749755859375,0.0,0.0,0.0005016009090468,286.1047668457031,294.1499938964844,296.82769775390625,293.7704467773437,296.8421325683594,297.07427978515625,284.0436706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700405109673,1.4056618091728978e-08,0.0010700265411287,-0.0358623303472995,0.0,0.0,0.0,-0.0117811765521764,60.0,21.39652633666992,0.0,-7.80686093548866e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725646972656,0.0,0.0,0.0001004175501293,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9644470214844,0.0,0.0,0.0001057452682289,299.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706115722656,0.0,0.0,7.810327224433422e-05,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96807861328125,0.0,0.0,0.0001057449990184,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9749755859375,0.0,0.0,0.0005016009090468,286.1047668457031,294.1499938964844,296.82769775390625,293.7704467773437,296.8421325683594,297.07427978515625,284.0436706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700405109673,1.4056618091728978e-08,0.0010700265411287,-0.0358623303472995,0.0,0.0,0.0,-0.0117811765521764,60.0,21.39652633666992,0.0,-7.80686093548866e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9628601074219,0.0,0.0,0.0001062080773408,298.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9548645019531,0.0,0.0,0.0001118430009228,299.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609375,0.0,0.0,8.260704635176808e-05,298.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584350585937,0.0,0.0,0.0001118427244364,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652404785156,0.0,0.0,0.0005305255763232,286.0883483886719,294.1499938964844,296.7008972167969,293.7864685058594,296.84039306640625,296.896484375,284.0931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317513417452,2.127237053173303e-08,0.0011317300377413,-0.0547129735350608,0.0,0.0,0.0,-0.0153583465144038,60.0,21.792808532714844,0.0,-8.733150025364014e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9628601074219,0.0,0.0,0.0001062080773408,298.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9548645019531,0.0,0.0,0.0001118430009228,299.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609375,0.0,0.0,8.260704635176808e-05,298.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584350585937,0.0,0.0,0.0001118427244364,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652404785156,0.0,0.0,0.0005305255763232,286.0883483886719,294.1499938964844,296.7008972167969,293.7864685058594,296.84039306640625,296.896484375,284.0931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317513417452,2.127237053173303e-08,0.0011317300377413,-0.0547129735350608,0.0,0.0,0.0,-0.0153583465144038,60.0,21.792808532714844,0.0,-8.733150025364014e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.95281982421875,0.0,0.0,0.000105100836663,298.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449157714844,0.0,0.0,0.0001106770068872,299.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.950927734375,0.0,0.0,8.174584218068048e-05,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9484558105469,0.0,0.0,0.0001106767376768,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9551696777344,0.0,0.0,0.0005249948590062,286.0715637207031,294.1499938964844,296.57452392578125,293.8011779785156,296.8360595703125,296.7333679199219,284.1402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011199817527085,1.9892345548555568e-08,0.0011199618456885,-0.0511115454137325,0.0,0.0,0.0,-0.0146743711084127,60.0,21.82642364501953,0.0,-8.551982233484524e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.95281982421875,0.0,0.0,0.000105100836663,298.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449157714844,0.0,0.0,0.0001106770068872,299.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.950927734375,0.0,0.0,8.174584218068048e-05,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9484558105469,0.0,0.0,0.0001106767376768,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9551696777344,0.0,0.0,0.0005249948590062,286.0715637207031,294.1499938964844,296.57452392578125,293.8011779785156,296.8360595703125,296.7333679199219,284.1402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011199817527085,1.9892345548555568e-08,0.0011199618456885,-0.0511115454137325,0.0,0.0,0.0,-0.0146743711084127,60.0,21.82642364501953,0.0,-8.551982233484524e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.943115234375,0.0,0.0,9.887471969705076e-05,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9353332519531,0.0,0.0,0.0001041205468936,299.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9412536621094,0.0,0.0,7.690324855502695e-05,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,0.0001041202995111,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454345703125,0.0,0.0,0.0004938944475725,286.0555114746094,294.1499938964844,296.4494934082031,293.8143005371094,296.82958984375,296.62359619140625,284.1850891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536371264606,1.2133535953751108e-08,0.0010536250192672,-0.0308312065899372,0.0,0.0,0.0,-0.010828036814928,60.0,21.043243408203125,0.0,-7.568739590624318e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.943115234375,0.0,0.0,9.887471969705076e-05,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9353332519531,0.0,0.0,0.0001041205468936,299.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9412536621094,0.0,0.0,7.690324855502695e-05,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,0.0001041202995111,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454345703125,0.0,0.0,0.0004938944475725,286.0555114746094,294.1499938964844,296.4494934082031,293.8143005371094,296.82958984375,296.62359619140625,284.1850891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536371264606,1.2133535953751108e-08,0.0010536250192672,-0.0308312065899372,0.0,0.0,0.0,-0.010828036814928,60.0,21.043243408203125,0.0,-7.568739590624318e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384460449219,0.0,0.0,9.611903806217016e-05,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93072509765625,0.0,0.0,0.0001012186621665,299.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93658447265625,0.0,0.0,7.475991878891364e-05,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9341735839844,0.0,0.0,0.0001012184147839,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407653808594,0.0,0.0,0.000480129441712,286.0478210449219,294.1499938964844,296.38775634765625,293.8201904296875,296.82568359375,296.5848083496094,284.2066955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242644930258,8.6996703174691e-09,0.0010242557618767,-0.0218421928584575,0.0,0.0,0.0,-0.0091256890445947,60.0,20.522106170654297,0.0,-7.152719661007725e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9338684082031,0.0,0.0,9.46926375036128e-05,298.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261779785156,0.0,0.0,9.971658437279984e-05,299.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320068359375,0.0,0.0,7.365048804786056e-05,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295959472656,0.0,0.0,9.971634426619858e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361572265625,0.0,0.0,0.0004730044165626,286.040283203125,294.1499938964844,296.3266906738281,293.8255920410156,296.8213806152344,296.5517272949219,284.22784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090551804751,6.922233897199703e-09,0.0010090481955558,-0.0171871222555637,0.0,0.0,0.0,-0.0082444939762353,60.0,20.05208206176757,0.0,-6.94199400186335e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245910644531,0.0,0.0,9.60807446972467e-05,298.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9170227050781,0.0,0.0,0.0001011783242574,299.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227600097656,0.0,0.0,7.473012374248356e-05,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203796386719,0.0,0.0,0.0001011780841508,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9268493652344,0.0,0.0,0.0004799382586497,286.0251770019531,294.1499938964844,296.2069702148437,293.8348999023437,296.8111877441406,296.4710388183594,284.2687683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238278191536,8.651682037452701e-09,0.0010238190880045,-0.0217165555804967,0.0,0.0,0.0,-0.0091017670929431,60.0,19.56420135498047,0.0,-7.146992686557496e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245910644531,0.0,0.0,9.60807446972467e-05,298.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9170227050781,0.0,0.0,0.0001011783242574,299.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227600097656,0.0,0.0,7.473012374248356e-05,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203796386719,0.0,0.0,0.0001011780841508,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9268493652344,0.0,0.0,0.0004799382586497,286.0251770019531,294.1499938964844,296.2069702148437,293.8348999023437,296.8111877441406,296.4710388183594,284.2687683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238278191536,8.651682037452701e-09,0.0010238190880045,-0.0217165555804967,0.0,0.0,0.0,-0.0091017670929431,60.0,19.56420135498047,0.0,-7.146992686557496e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9148254394531,0.0,0.0,0.0001022811120492,298.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073486328125,0.0,0.0,0.0001077076449291,299.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130249023437,0.0,0.0,7.95526648289524e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9106750488281,0.0,0.0,0.0001077073975466,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91705322265625,0.0,0.0,0.000510910176672,286.0093994140625,294.1499938964844,296.0912780761719,293.842041015625,296.7984924316406,296.3280334472656,284.3078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898860637098,1.6377718736748648e-08,0.0010898696491494,-0.0419311001896858,0.0,0.0,0.0,-0.0129318246617913,60.0,19.785961151123047,0.0,-8.099166137753856e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9148254394531,0.0,0.0,0.0001022811120492,298.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073486328125,0.0,0.0,0.0001077076449291,299.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130249023437,0.0,0.0,7.95526648289524e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9106750488281,0.0,0.0,0.0001077073975466,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91705322265625,0.0,0.0,0.000510910176672,286.0093994140625,294.1499938964844,296.0912780761719,293.842041015625,296.7984924316406,296.3280334472656,284.3078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898860637098,1.6377718736748648e-08,0.0010898696491494,-0.0419311001896858,0.0,0.0,0.0,-0.0129318246617913,60.0,19.785961151123047,0.0,-8.099166137753856e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90435791015625,0.0,0.0,0.0001092317761504,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89697265625,0.0,0.0,0.0001150270691141,299.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.902587890625,0.0,0.0,8.495877409586683e-05,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002685546875,0.0,0.0,0.0001150267999037,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90655517578125,0.0,0.0,0.0005456298822537,285.9925842285156,294.1499938964844,295.9804382324219,293.846923828125,296.7830505371094,296.1431579589844,284.345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639611329883,2.503941232134821e-08,0.0011639361036941,-0.0645326599478721,0.0,0.0,0.0,-0.0172258038073778,60.0,20.43749237060547,0.0,-9.237322018407212e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90435791015625,0.0,0.0,0.0001092317761504,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89697265625,0.0,0.0,0.0001150270691141,299.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.902587890625,0.0,0.0,8.495877409586683e-05,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002685546875,0.0,0.0,0.0001150267999037,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90655517578125,0.0,0.0,0.0005456298822537,285.9925842285156,294.1499938964844,295.9804382324219,293.846923828125,296.7830505371094,296.1431579589844,284.345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639611329883,2.503941232134821e-08,0.0011639361036941,-0.0645326599478721,0.0,0.0,0.0,-0.0172258038073778,60.0,20.43749237060547,0.0,-9.237322018407212e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934326171875,0.0,0.0,0.0001102979440474,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861694335937,0.0,0.0,0.0001161497857538,299.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916931152344,0.0,0.0,8.578801498515531e-05,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.889404296875,0.0,0.0,0.0001161495238193,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8955993652344,0.0,0.0,0.0005509556503966,285.9752197265625,294.1499938964844,295.8753967285156,293.8494873046875,296.7649841308594,295.9891662597656,284.3813171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753460858017,2.6367949601535656e-08,0.0011753197759389,-0.0679915621876716,0.0,0.0,0.0,-0.0178845357149839,60.0,20.790393829345703,0.0,-9.418496205171325e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934326171875,0.0,0.0,0.0001102979440474,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861694335937,0.0,0.0,0.0001161497857538,299.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916931152344,0.0,0.0,8.578801498515531e-05,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.889404296875,0.0,0.0,0.0001161495238193,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8955993652344,0.0,0.0,0.0005509556503966,285.9752197265625,294.1499938964844,295.8753967285156,293.8494873046875,296.7649841308594,295.9891662597656,284.3813171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753460858017,2.6367949601535656e-08,0.0011753197759389,-0.0679915621876716,0.0,0.0,0.0,-0.0178845357149839,60.0,20.790393829345703,0.0,-9.418496205171325e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8880615234375,0.0,0.0,0.0001077238121069,298.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8808288574219,0.0,0.0,0.0001134390768129,299.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863220214844,0.0,0.0,8.378588245250285e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8840637207031,0.0,0.0,0.0001134388221544,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8902282714844,0.0,0.0,0.0005380974616855,285.9667358398437,294.1499938964844,295.8253479003906,293.849853515625,296.7554931640625,295.9306030273437,284.39862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479194508865,2.3159833162367253e-08,0.0011478962842375,-0.0596351772546768,0.0,0.0,0.0,-0.016294177621603,60.0,20.6275634765625,0.0,-8.983994348454871e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8828430175781,0.0,0.0,0.0001047006662702,298.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87567138671875,0.0,0.0,0.0001102555397665,299.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8811340332031,0.0,0.0,8.143452578224242e-05,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788757324219,0.0,0.0,0.0001102552923839,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8849792480469,0.0,0.0,0.0005229964153841,285.95849609375,294.1499938964844,295.77703857421875,293.8496398925781,296.745849609375,295.883056640625,284.41552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157082626596,1.9392306427334915e-08,0.0011156888213008,-0.0498061217367649,0.0,0.0,0.0,-0.0144264940172433,60.0,20.287805557250977,0.0,-8.486806279961456e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8728332519531,0.0,0.0,9.908828360494226e-05,298.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8657531738281,0.0,0.0,0.0001043453812599,299.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8711242675781,0.0,0.0,7.706929318374023e-05,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.868896484375,0.0,0.0,0.0001043451557052,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8749389648437,0.0,0.0,0.000494961743243,285.9428100585937,294.1499938964844,295.68621826171875,293.84735107421875,296.726318359375,295.8083801269531,284.4482727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558968642726,1.2398389870327264e-08,0.0010558844078332,-0.0315242558717727,0.0,0.0,0.0,-0.0109593095257878,60.0,19.43880844116211,0.0,-7.601315843430714e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
