time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18042480,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8728332519531,0.0,0.0,9.908828360494226e-05,298.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8657531738281,0.0,0.0,0.0001043453812599,299.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8711242675781,0.0,0.0,7.706929318374023e-05,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.868896484375,0.0,0.0,0.0001043451557052,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8749389648437,0.0,0.0,0.000494961743243,285.9428100585937,294.1499938964844,295.68621826171875,293.84735107421875,296.726318359375,295.8083801269531,284.4482727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558968642726,1.2398389870327264e-08,0.0010558844078332,-0.0315242558717727,0.0,0.0,0.0,-0.0109593095257878,60.0,19.43880844116211,0.0,-7.601315843430714e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631896972656,0.0,0.0,9.567975939717144e-05,298.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.856201171875,0.0,0.0,0.0001007560131256,299.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,7.441818888764828e-05,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8593139648437,0.0,0.0,0.0001007557948469,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8652648925781,0.0,0.0,0.0004779356822837,285.92779541015625,294.1499938964844,295.6038818359375,293.8425598144531,296.7064514160156,295.75177001953125,284.4797668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195655049756,8.151013197732482e-09,0.001019557355903,-0.0204054098576307,0.0,0.0,0.0,-0.008853661827743,60.0,18.653059005737305,0.0,-7.087338360634021e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631896972656,0.0,0.0,9.567975939717144e-05,298.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.856201171875,0.0,0.0,0.0001007560131256,299.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,7.441818888764828e-05,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8593139648437,0.0,0.0,0.0001007557948469,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8652648925781,0.0,0.0,0.0004779356822837,285.92779541015625,294.1499938964844,295.6038818359375,293.8425598144531,296.7064514160156,295.75177001953125,284.4797668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195655049756,8.151013197732482e-09,0.001019557355903,-0.0204054098576307,0.0,0.0,0.0,-0.008853661827743,60.0,18.653059005737305,0.0,-7.087338360634021e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.853759765625,0.0,0.0,9.455870895180853e-05,298.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84686279296875,0.0,0.0,9.957547445083036e-05,299.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8520812988281,0.0,0.0,7.354625267907977e-05,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8499450683594,0.0,0.0,9.957526344805956e-05,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558044433594,0.0,0.0,0.0004723359306808,285.9132080078125,294.1499938964844,295.5308532714844,293.8352966308594,296.6859436035156,295.7035217285156,284.5099792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076098842546,6.754006243170352e-09,0.0010076031321659,-0.0167464818805456,0.0,0.0,0.0,-0.008161062374711,60.0,18.13961601257324,0.0,-6.92221391318526e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.853759765625,0.0,0.0,9.455870895180853e-05,298.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84686279296875,0.0,0.0,9.957547445083036e-05,299.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8520812988281,0.0,0.0,7.354625267907977e-05,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8499450683594,0.0,0.0,9.957526344805956e-05,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558044433594,0.0,0.0,0.0004723359306808,285.9132080078125,294.1499938964844,295.5308532714844,293.8352966308594,296.6859436035156,295.7035217285156,284.5099792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076098842546,6.754006243170352e-09,0.0010076031321659,-0.0167464818805456,0.0,0.0,0.0,-0.008161062374711,60.0,18.13961601257324,0.0,-6.92221391318526e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8443603515625,0.0,0.0,9.47139342315495e-05,298.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8375549316406,0.0,0.0,9.9738928838633e-05,299.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8427124023437,0.0,0.0,7.36669753678143e-05,298.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.840576171875,0.0,0.0,9.97387178358622e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84637451171875,0.0,0.0,0.0004731113440357,285.8987731933594,294.1499938964844,295.46807861328125,293.82550048828125,296.66461181640625,295.65252685546875,284.5389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009261701256,6.9472716468510515e-09,0.001009254832752,-0.0172527115792036,0.0,0.0,0.0,-0.0082568684592843,60.0,17.87841033935547,0.0,-6.944942043674018e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8443603515625,0.0,0.0,9.47139342315495e-05,298.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8375549316406,0.0,0.0,9.9738928838633e-05,299.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8427124023437,0.0,0.0,7.36669753678143e-05,298.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.840576171875,0.0,0.0,9.97387178358622e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84637451171875,0.0,0.0,0.0004731113440357,285.8987731933594,294.1499938964844,295.46807861328125,293.82550048828125,296.66461181640625,295.65252685546875,284.5389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009261701256,6.9472716468510515e-09,0.001009254832752,-0.0172527115792036,0.0,0.0,0.0,-0.0082568684592843,60.0,17.87841033935547,0.0,-6.944942043674018e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8396301269531,0.0,0.0,9.506680362392216e-05,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8328552246094,0.0,0.0,0.0001001105192699,299.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8380126953125,0.0,0.0,7.39414244890213e-05,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358764648437,0.0,0.0,0.0001001103082671,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8416442871094,0.0,0.0,0.0004748740175273,285.8915710449219,294.1499938964844,295.4407958984375,293.81964111328125,296.6536560058594,295.62420654296875,284.5530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130201699212,7.386881328841355e-09,0.0010130127193406,-0.0184041541069746,0.0,0.0,0.0,-0.0084747960790991,60.0,17.808467864990234,0.0,-6.996778267875925e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348999023437,0.0,0.0,9.54792558331974e-05,298.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82818603515625,0.0,0.0,0.0001005448502837,299.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8332824707031,0.0,0.0,7.426222146023065e-05,298.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8311767578125,0.0,0.0,0.0001005446392809,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8369140625,0.0,0.0,0.0004769343067891,285.8843688964844,294.1499938964844,295.4164123535156,293.8131408691406,296.6425170898437,295.5945129394531,284.5668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174150811508,7.900736065380443e-09,0.0010174071649089,-0.0197499692440032,0.0,0.0,0.0,-0.008729537948966,60.0,17.76192283630371,0.0,-7.057613515826233e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8254089355469,0.0,0.0,9.618243348086251e-05,298.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187561035156,0.0,0.0,0.0001012853244901,299.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.82379150390625,0.0,0.0,7.480913336621597e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8217163085937,0.0,0.0,0.0001012851134873,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.827392578125,0.0,0.0,0.000480446848087,285.86993408203125,294.1499938964844,295.3767395019531,293.798095703125,296.619873046875,295.5348815917969,284.5935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249081533402,8.776765980655911e-09,0.001024899422191,-0.0220440905541181,0.0,0.0,0.0,-0.0091638304293155,60.0,17.693315505981445,0.0,-7.161933268662325e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8254089355469,0.0,0.0,9.618243348086251e-05,298.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187561035156,0.0,0.0,0.0001012853244901,299.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.82379150390625,0.0,0.0,7.480913336621597e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8217163085937,0.0,0.0,0.0001012851134873,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.827392578125,0.0,0.0,0.000480446848087,285.86993408203125,294.1499938964844,295.3767395019531,293.798095703125,296.619873046875,295.5348815917969,284.5935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249081533402,8.776765980655911e-09,0.001024899422191,-0.0220440905541181,0.0,0.0,0.0,-0.0091638304293155,60.0,17.693315505981445,0.0,-7.161933268662325e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8158874511719,0.0,0.0,9.645344835007565e-05,298.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.809326171875,0.0,0.0,0.0001015707093756,299.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143005371094,0.0,0.0,7.501991785829887e-05,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.812255859375,0.0,0.0,0.0001015705056488,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8178405761719,0.0,0.0,0.0004818006709683,285.8555908203125,294.1499938964844,295.3500061035156,293.7802734375,296.59698486328125,295.4809875488281,284.61944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277957189828,9.114316412706104e-09,0.0010277865221723,-0.0229279678314924,0.0,0.0,0.0,-0.0093311723321676,60.0,17.607439041137695,0.0,-7.202333307532174e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8158874511719,0.0,0.0,9.645344835007565e-05,298.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.809326171875,0.0,0.0,0.0001015707093756,299.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143005371094,0.0,0.0,7.501991785829887e-05,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.812255859375,0.0,0.0,0.0001015705056488,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8178405761719,0.0,0.0,0.0004818006709683,285.8555908203125,294.1499938964844,295.3500061035156,293.7802734375,296.59698486328125,295.4809875488281,284.61944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277957189828,9.114316412706104e-09,0.0010277865221723,-0.0229279678314924,0.0,0.0,0.0,-0.0093311723321676,60.0,17.607439041137695,0.0,-7.202333307532174e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.806396484375,0.0,0.0,9.639049676479772e-05,298.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7999267578125,0.0,0.0,0.0001015044108498,299.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8048400878906,0.0,0.0,7.49709433875978e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028259277344,0.0,0.0,0.000101504207123,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.808349609375,0.0,0.0,0.0004814862622879,285.8414001464844,294.1499938964844,295.3302917480469,293.7613220214844,296.5741271972656,295.4366455078125,284.6444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271248174831,9.035733938844714e-09,0.001027115737088,-0.022722203284502,0.0,0.0,0.0,-0.0092922216281294,60.0,17.478437423706055,0.0,-7.192917905740617e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.806396484375,0.0,0.0,9.639049676479772e-05,298.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7999267578125,0.0,0.0,0.0001015044108498,299.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8048400878906,0.0,0.0,7.49709433875978e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028259277344,0.0,0.0,0.000101504207123,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.808349609375,0.0,0.0,0.0004814862622879,285.8414001464844,294.1499938964844,295.3302917480469,293.7613220214844,296.5741271972656,295.4366455078125,284.6444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271248174831,9.035733938844714e-09,0.001027115737088,-0.022722203284502,0.0,0.0,0.0,-0.0092922216281294,60.0,17.478437423706055,0.0,-7.192917905740617e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969970703125,0.0,0.0,9.62732156040147e-05,298.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.79058837890625,0.0,0.0,0.0001013809014693,299.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7954406738281,0.0,0.0,7.487972470698878e-05,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79345703125,0.0,0.0,0.0001013807050185,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79888916015625,0.0,0.0,0.0004809004894923,285.8273620605469,294.1499938964844,295.3111267089844,293.7428894042969,296.5513610839844,295.4010314941406,284.6683959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258735856041,8.88946161126114e-09,0.0010258647380396,-0.0223391894251108,0.0,0.0,0.0,-0.0092197069898247,60.0,17.330524444580078,-0.0,-7.175408711646014e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969970703125,0.0,0.0,9.62732156040147e-05,298.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.79058837890625,0.0,0.0,0.0001013809014693,299.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7954406738281,0.0,0.0,7.487972470698878e-05,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79345703125,0.0,0.0,0.0001013807050185,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79888916015625,0.0,0.0,0.0004809004894923,285.8273620605469,294.1499938964844,295.3111267089844,293.7428894042969,296.5513610839844,295.4010314941406,284.6683959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258735856041,8.88946161126114e-09,0.0010258647380396,-0.0223391894251108,0.0,0.0,0.0,-0.0092197069898247,60.0,17.330524444580078,-0.0,-7.175408711646014e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79229736328125,0.0,0.0,9.62021149462089e-05,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.78594970703125,0.0,0.0,0.0001013060245895,299.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.790771484375,0.0,0.0,7.482441287720576e-05,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7887878417969,0.0,0.0,0.0001013058208627,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.794189453125,0.0,0.0,0.0004805453354492,285.8204040527344,294.1499938964844,295.3017578125,293.7338562011719,296.5400390625,295.3852844238281,284.6801147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251151397824,8.800792983265637e-09,0.0010251062922179,-0.0221070051193237,0.0,0.0,0.0,-0.0091757485643029,60.0,17.254776000976562,-0.0,-7.164805282400266e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876281738281,0.0,0.0,9.611976565793157e-05,298.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.78131103515625,0.0,0.0,0.0001012193024507,299.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861022949219,0.0,0.0,7.47603626223281e-05,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7841186523437,0.0,0.0,0.0001012190987239,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894897460937,0.0,0.0,0.0004801340110134,285.8134765625,294.1499938964844,295.2925109863281,293.7249450683594,296.5287170410156,295.3707580566406,284.691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242370190098,8.698113340699365e-09,0.0010242282878607,-0.0218381285667419,0.0,0.0,0.0,-0.0091248461976647,60.0,17.178667068481445,-0.0,-7.152535630439162e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7783203125,0.0,0.0,9.593029244570062e-05,298.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7720947265625,0.0,0.0,0.0001010197738651,299.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7768249511719,0.0,0.0,7.461298810085282e-05,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748718261719,0.0,0.0,0.0001010195774142,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7801818847656,0.0,0.0,0.0004791876417584,285.7998046875,294.1499938964844,295.2743530273437,293.7074890136719,296.5061950683594,295.34478759765625,284.71405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222170967608,8.461894296374341e-09,0.0010222085984423,-0.0212195497006177,0.0,0.0,0.0,-0.0090077435597777,60.0,17.026777267456055,-0.0,-7.124349821197029e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7783203125,0.0,0.0,9.593029244570062e-05,298.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7720947265625,0.0,0.0,0.0001010197738651,299.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7768249511719,0.0,0.0,7.461298810085282e-05,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748718261719,0.0,0.0,0.0001010195774142,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7801818847656,0.0,0.0,0.0004791876417584,285.7998046875,294.1499938964844,295.2743530273437,293.7074890136719,296.5061950683594,295.34478759765625,284.71405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222170967608,8.461894296374341e-09,0.0010222085984423,-0.0212195497006177,0.0,0.0,0.0,-0.0090077435597777,60.0,17.026777267456055,-0.0,-7.124349821197029e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.76910400390625,0.0,0.0,9.572040289640428e-05,298.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0001007987375487,299.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.76763916015625,0.0,0.0,7.444973016390577e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657165527344,0.0,0.0,0.0001007985410979,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7709655761719,0.0,0.0,0.0004781392344739,285.78631591796875,294.1499938964844,295.25665283203125,293.6904602050781,296.4837951660156,295.32159423828125,284.7357788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199798271059,8.200231604860164e-09,0.0010199715616181,-0.0205343104898929,0.0,0.0,0.0,-0.0088780280202627,60.0,16.876012802124023,-0.0,-7.093191811691213e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.76910400390625,0.0,0.0,9.572040289640428e-05,298.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0001007987375487,299.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.76763916015625,0.0,0.0,7.444973016390577e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657165527344,0.0,0.0,0.0001007985410979,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7709655761719,0.0,0.0,0.0004781392344739,285.78631591796875,294.1499938964844,295.25665283203125,293.6904602050781,296.4837951660156,295.32159423828125,284.7357788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199798271059,8.200231604860164e-09,0.0010199715616181,-0.0205343104898929,0.0,0.0,0.0,-0.0088780280202627,60.0,16.876012802124023,-0.0,-7.093191811691213e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7599792480469,0.0,0.0,9.54929055296816e-05,298.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75390625,0.0,0.0,0.0001005591620923,299.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7585144042969,0.0,0.0,7.427277887472883e-05,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7566223144531,0.0,0.0,0.0001005589729174,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618103027344,0.0,0.0,0.0004770029045175,285.7730407714844,294.1499938964844,295.2393798828125,293.6737976074219,296.4615478515625,295.3007507324219,284.7568054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175541974604,7.916638011806754e-09,0.0010175462812185,-0.0197916105389595,0.0,0.0,0.0,-0.0087374364957213,60.0,16.72774314880371,-0.0,-7.059500006789676e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7599792480469,0.0,0.0,9.54929055296816e-05,298.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75390625,0.0,0.0,0.0001005591620923,299.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7585144042969,0.0,0.0,7.427277887472883e-05,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7566223144531,0.0,0.0,0.0001005589729174,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618103027344,0.0,0.0,0.0004770029045175,285.7730407714844,294.1499938964844,295.2393798828125,293.6737976074219,296.4615478515625,295.3007507324219,284.7568054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175541974604,7.916638011806754e-09,0.0010175462812185,-0.0197916105389595,0.0,0.0,0.0,-0.0087374364957213,60.0,16.72774314880371,-0.0,-7.059500006789676e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7509460449219,0.0,0.0,9.52592890826054e-05,298.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7449645996094,0.0,0.0,0.0001003131401375,299.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74951171875,0.0,0.0,7.409106910927221e-05,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.74761962890625,0.0,0.0,0.0001003129582386,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.75274658203125,0.0,0.0,0.0004758359864354,285.75994873046875,294.1499938964844,295.2224426269531,293.65753173828125,296.4394836425781,295.28155517578125,284.7772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150636080652,7.625415854306539e-09,0.0010150560410693,-0.0190289001911878,0.0,0.0,0.0,-0.0085930656641721,60.0,16.582597732543945,-0.0,-7.02498539340013e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7509460449219,0.0,0.0,9.52592890826054e-05,298.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7449645996094,0.0,0.0,0.0001003131401375,299.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74951171875,0.0,0.0,7.409106910927221e-05,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.74761962890625,0.0,0.0,0.0001003129582386,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.75274658203125,0.0,0.0,0.0004758359864354,285.75994873046875,294.1499938964844,295.2224426269531,293.65753173828125,296.4394836425781,295.28155517578125,284.7772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150636080652,7.625415854306539e-09,0.0010150560410693,-0.0190289001911878,0.0,0.0,0.0,-0.0085930656641721,60.0,16.582597732543945,-0.0,-7.02498539340013e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464599609375,0.0,0.0,9.514116391073912e-05,298.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7405090332031,0.0,0.0,0.0001001887503662,299.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,7.39991883165203e-05,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431640625,0.0,0.0,0.0001001885611913,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.74822998046875,0.0,0.0,0.0004752459644805,285.75347900390625,294.1499938964844,295.214111328125,293.6495056152344,296.428466796875,295.2724304199219,284.7872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138045763596,7.478169194996553e-09,0.0010137970093637,-0.018643245100975,0.0,0.0,0.0,-0.0085200695320963,60.0,16.51113510131836,-0.0,-7.00756643823297e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7419738769531,0.0,0.0,9.502544708084316e-05,298.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7360534667969,0.0,0.0,0.0001000668853521,299.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7405700683594,0.0,0.0,7.390918472083285e-05,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7387084960937,0.0,0.0,0.0001000667034531,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7437438964844,0.0,0.0,0.0004746679624076,285.7470397949219,294.1499938964844,295.2058410644531,293.6415405273437,296.4175109863281,295.2635803222656,284.7970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125708067789,7.333921026031476e-09,0.0010125634726136,-0.018265439197421,0.0,0.0,0.0,-0.0084485588595271,60.0,16.440828323364258,-0.0,-6.99052336017303e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7331237792969,0.0,0.0,9.480506560066716e-05,298.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.727294921875,0.0,0.0,9.983481140807272e-05,299.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7317199707031,0.0,0.0,7.373777043540031e-05,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298889160156,0.0,0.0,9.983462950913236e-05,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,0.0004735671682283,285.7343444824219,294.1499938964844,295.1895751953125,293.6258850097656,296.3957214355469,295.2466125488281,284.8163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102213127538,7.059203444015338e-09,0.0010102143278345,-0.0175458919256925,0.0,0.0,0.0,-0.0083123687654733,60.0,16.30470085144043,-0.0,-6.958121900879632e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7331237792969,0.0,0.0,9.480506560066716e-05,298.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.727294921875,0.0,0.0,9.983481140807272e-05,299.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7317199707031,0.0,0.0,7.373777043540031e-05,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298889160156,0.0,0.0,9.983462950913236e-05,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,0.0004735671682283,285.7343444824219,294.1499938964844,295.1895751953125,293.6258850097656,296.3957214355469,295.2466125488281,284.8163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102213127538,7.059203444015338e-09,0.0010102143278345,-0.0175458919256925,0.0,0.0,0.0,-0.0083123687654733,60.0,16.30470085144043,-0.0,-6.958121900879632e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7243347167969,0.0,0.0,9.459648572374137e-05,298.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71856689453125,0.0,0.0,9.961516479961574e-05,299.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72296142578125,0.0,0.0,7.357553840847686e-05,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7211608886719,0.0,0.0,9.96149829006754e-05,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72607421875,0.0,0.0,0.0004725253384094,285.72186279296875,294.1499938964844,295.17352294921875,293.6104431152344,296.37408447265625,295.2303771972656,284.8351745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079971980303,6.799196317075484e-09,0.0010079904459416,-0.016864851117134,0.0,0.0,0.0,-0.0081834699958562,60.0,16.173233032226562,-0.0,-6.927524509592331e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7243347167969,0.0,0.0,9.459648572374137e-05,298.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71856689453125,0.0,0.0,9.961516479961574e-05,299.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72296142578125,0.0,0.0,7.357553840847686e-05,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7211608886719,0.0,0.0,9.96149829006754e-05,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72607421875,0.0,0.0,0.0004725253384094,285.72186279296875,294.1499938964844,295.17352294921875,293.6104431152344,296.37408447265625,295.2303771972656,284.8351745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079971980303,6.799196317075484e-09,0.0010079904459416,-0.016864851117134,0.0,0.0,0.0,-0.0081834699958562,60.0,16.173233032226562,-0.0,-6.927524509592331e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156677246094,0.0,0.0,9.441529255127534e-05,298.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099609375,0.0,0.0,9.942434553522617e-05,299.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142944335937,0.0,0.0,7.343459583353251e-05,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7125244140625,0.0,0.0,9.942417091224344e-05,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7173767089844,0.0,0.0,0.0004716202674899,285.7095642089844,294.1499938964844,295.15771484375,293.59521484375,296.3525695800781,295.2147521972656,284.8534545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060657514259,6.573304567325522e-09,0.0010060591157525,-0.0162731483578681,0.0,0.0,0.0,-0.0080714868381619,60.0,16.048768997192383,-0.0,-6.900996396552729e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156677246094,0.0,0.0,9.441529255127534e-05,298.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099609375,0.0,0.0,9.942434553522617e-05,299.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142944335937,0.0,0.0,7.343459583353251e-05,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7125244140625,0.0,0.0,9.942417091224344e-05,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7173767089844,0.0,0.0,0.0004716202674899,285.7095642089844,294.1499938964844,295.15771484375,293.59521484375,296.3525695800781,295.2147521972656,284.8534545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060657514259,6.573304567325522e-09,0.0010060591157525,-0.0162731483578681,0.0,0.0,0.0,-0.0080714868381619,60.0,16.048768997192383,-0.0,-6.900996396552729e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70709228515625,0.0,0.0,9.42568076425232e-05,298.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7014465332031,0.0,0.0,9.92574423435144e-05,299.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057189941406,0.0,0.0,7.331132655963302e-05,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7039489746094,0.0,0.0,9.925726772053169e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7087707519531,0.0,0.0,0.0004708286724053,285.69744873046875,294.1499938964844,295.14208984375,293.5802001953125,296.3312072753906,295.19952392578125,284.8713073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043754009529,6.375715067008514e-09,0.0010043691145256,-0.0157555695623159,0.0,0.0,0.0,-0.0079735312610864,60.0,15.93032455444336,-0.0,-6.87783412445242e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70709228515625,0.0,0.0,9.42568076425232e-05,298.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7014465332031,0.0,0.0,9.92574423435144e-05,299.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057189941406,0.0,0.0,7.331132655963302e-05,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7039489746094,0.0,0.0,9.925726772053169e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7087707519531,0.0,0.0,0.0004708286724053,285.69744873046875,294.1499938964844,295.14208984375,293.5802001953125,296.3312072753906,295.19952392578125,284.8713073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043754009529,6.375715067008514e-09,0.0010043691145256,-0.0157555695623159,0.0,0.0,0.0,-0.0079735312610864,60.0,15.93032455444336,-0.0,-6.87783412445242e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70281982421875,0.0,0.0,9.41903272178024e-05,298.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972351074219,0.0,0.0,9.918744035530835e-05,299.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70147705078125,0.0,0.0,7.325961632886901e-05,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69970703125,0.0,0.0,9.91872657323256e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044982910156,0.0,0.0,0.0004704966268036,285.69146728515625,294.1499938964844,295.13433837890625,293.5727233886719,296.3205871582031,295.1920471191406,284.8800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036672465503,6.2928293687036785e-09,0.0010036609601229,-0.0155384475365281,0.0,0.0,0.0,-0.0079324441030621,60.0,15.873992919921877,-0.0,-6.868129531767408e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6985778808594,0.0,0.0,9.413136285729706e-05,298.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6930236816406,0.0,0.0,9.91253400570713e-05,299.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972351074219,0.0,0.0,7.321375596802682e-05,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69549560546875,0.0,0.0,9.912517271004616e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70025634765625,0.0,0.0,0.0004702020960394,285.685546875,294.1499938964844,295.1266174316406,293.5653076171875,296.3099670410156,295.18463134765625,284.8887023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030384873971,6.2193019623180135e-09,0.0010030322009697,-0.0153458397835493,0.0,0.0,0.0,-0.0078959940001368,60.0,15.819449424743652,-0.0,-6.859526280322825e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
