time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044820,298.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.690185546875,0.0,0.0,9.403741569258273e-05,298.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846923828125,0.0,0.0,9.902640158543365e-05,299.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6888732910156,0.0,0.0,7.314067624974996e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871337890625,0.0,0.0,9.90262342384085e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918334960937,0.0,0.0,0.0004697328549809,285.673828125,294.1499938964844,295.1112365722656,293.5505065917969,296.28887939453125,295.1698913574219,284.9056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020358022302,6.102130800655914e-09,0.0010020297486335,-0.0150389019399881,0.0,0.0,0.0,-0.0078379036858677,60.0,15.715627670288086,-0.0,-6.845827726920106e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.690185546875,0.0,0.0,9.403741569258273e-05,298.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846923828125,0.0,0.0,9.902640158543365e-05,299.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6888732910156,0.0,0.0,7.314067624974996e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871337890625,0.0,0.0,9.90262342384085e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918334960937,0.0,0.0,0.0004697328549809,285.673828125,294.1499938964844,295.1112365722656,293.5505065917969,296.28887939453125,295.1698913574219,284.9056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020358022302,6.102130800655914e-09,0.0010020297486335,-0.0150389019399881,0.0,0.0,0.0,-0.0078379036858677,60.0,15.715627670288086,-0.0,-6.845827726920106e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.681884765625,0.0,0.0,9.397436951985584e-05,298.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67645263671875,0.0,0.0,9.89600011962466e-05,299.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6805725097656,0.0,0.0,7.309162901947275e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788635253906,0.0,0.0,9.895984112517908e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6835021972656,0.0,0.0,0.0004694179806392,285.66229248046875,294.1499938964844,295.095947265625,293.5357971191406,296.26788330078125,295.1552429199219,284.9223022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100136292167,6.023458620774136e-09,0.0010013568680733,-0.0148328123614192,0.0,0.0,0.0,-0.007798901759088,60.0,15.61879062652588,-0.0,-6.836637567175785e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.681884765625,0.0,0.0,9.397436951985584e-05,298.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67645263671875,0.0,0.0,9.89600011962466e-05,299.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6805725097656,0.0,0.0,7.309162901947275e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788635253906,0.0,0.0,9.895984112517908e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6835021972656,0.0,0.0,0.0004694179806392,285.66229248046875,294.1499938964844,295.095947265625,293.5357971191406,296.26788330078125,295.1552429199219,284.9223022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100136292167,6.023458620774136e-09,0.0010013568680733,-0.0148328123614192,0.0,0.0,0.0,-0.007798901759088,60.0,15.61879062652588,-0.0,-6.836637567175785e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,9.394227527081966e-05,298.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683044433594,0.0,0.0,9.892620437312873e-05,299.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67236328125,0.0,0.0,7.306666520889848e-05,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6706848144531,0.0,0.0,9.89260443020612e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752624511719,0.0,0.0,0.0004692577058449,285.65093994140625,294.1499938964844,295.0806884765625,293.5211181640625,296.2470092773437,295.1405639648437,284.93853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010199621319,5.983363582373613e-09,0.0010010140249505,-0.0147277787327766,0.0,0.0,0.0,-0.0077790250070393,60.0,15.528879165649414,-0.0,-6.8319565116326e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,9.394227527081966e-05,298.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683044433594,0.0,0.0,9.892620437312873e-05,299.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67236328125,0.0,0.0,7.306666520889848e-05,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6706848144531,0.0,0.0,9.89260443020612e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752624511719,0.0,0.0,0.0004692577058449,285.65093994140625,294.1499938964844,295.0806884765625,293.5211181640625,296.2470092773437,295.1405639648437,284.93853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010199621319,5.983363582373613e-09,0.0010010140249505,-0.0147277787327766,0.0,0.0,0.0,-0.0077790250070393,60.0,15.528879165649414,-0.0,-6.8319565116326e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66552734375,0.0,0.0,9.39373130677268e-05,298.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66021728515625,0.0,0.0,9.892097295960411e-05,299.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66424560546875,0.0,0.0,7.306280167540535e-05,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66259765625,0.0,0.0,9.89208128885366e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6671142578125,0.0,0.0,0.000469232967589,285.6397705078125,294.1499938964844,295.0654296875,293.50640869140625,296.2262268066406,295.1257629394531,284.9544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009660618379,5.977068173734779e-09,0.0010009600082412,-0.0147112868726253,0.0,0.0,0.0,-0.0077759036794304,60.0,15.44525146484375,-0.0,-6.831221099901087e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66552734375,0.0,0.0,9.39373130677268e-05,298.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66021728515625,0.0,0.0,9.892097295960411e-05,299.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66424560546875,0.0,0.0,7.306280167540535e-05,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66259765625,0.0,0.0,9.89208128885366e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6671142578125,0.0,0.0,0.000469232967589,285.6397705078125,294.1499938964844,295.0654296875,293.50640869140625,296.2262268066406,295.1257629394531,284.9544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009660618379,5.977068173734779e-09,0.0010009600082412,-0.0147112868726253,0.0,0.0,0.0,-0.0077759036794304,60.0,15.44525146484375,-0.0,-6.831221099901087e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614990234375,0.0,0.0,9.394466178491712e-05,298.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65625,0.0,0.0,9.8928707302548e-05,299.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66021728515625,0.0,0.0,7.306851330213249e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585693359375,0.0,0.0,9.892854723148048e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630554199219,0.0,0.0,0.000469269696623,285.63427734375,294.1499938964844,295.05780029296875,293.49908447265625,296.21588134765625,295.1183166503906,284.9622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010442929342,5.986169338001446e-09,0.0010010382393375,-0.0147351277992129,0.0,0.0,0.0,-0.0077804173342883,60.0,15.405795097351074,-0.0,-6.832284071833783e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6575012207031,0.0,0.0,9.39571182243526e-05,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522521972656,0.0,0.0,9.894182585412636e-05,299.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6562194824219,0.0,0.0,7.307820487767458e-05,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65460205078125,0.0,0.0,9.894166578305884e-05,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590576171875,0.0,0.0,0.0004693319497164,285.6288146972656,294.1499938964844,295.0501403808594,293.49169921875,296.2055358886719,295.11083984375,284.969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011766571551,6.001641406072622e-09,0.0010011706035584,-0.0147756589576601,0.0,0.0,0.0,-0.0077880881726741,60.0,15.367647171020508,-0.0,-6.834090271468085e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495361328125,0.0,0.0,9.399509872309864e-05,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6443786621094,0.0,0.0,9.89818072412163e-05,299.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482849121094,0.0,0.0,7.310773071367294e-05,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64666748046875,0.0,0.0,9.89816544461064e-05,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510925292969,0.0,0.0,0.0004695216775871,285.6180114746094,294.1499938964844,295.0347595214844,293.4768981933594,296.1849365234375,295.0957336425781,284.9852600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015798034146,6.0488485331688935e-09,0.0010015737498179,-0.0148993236944079,0.0,0.0,0.0,-0.0078114876523613,60.0,15.294677734375,-0.0,-6.839602662012112e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495361328125,0.0,0.0,9.399509872309864e-05,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6443786621094,0.0,0.0,9.89818072412163e-05,299.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482849121094,0.0,0.0,7.310773071367294e-05,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64666748046875,0.0,0.0,9.89816544461064e-05,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510925292969,0.0,0.0,0.0004695216775871,285.6180114746094,294.1499938964844,295.0347595214844,293.4768981933594,296.1849365234375,295.0957336425781,284.9852600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015798034146,6.0488485331688935e-09,0.0010015737498179,-0.0148993236944079,0.0,0.0,0.0,-0.0078114876523613,60.0,15.294677734375,-0.0,-6.839602662012112e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416931152344,0.0,0.0,9.40483805607073e-05,298.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365966796875,0.0,0.0,9.903791215037928e-05,299.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,7.314916729228571e-05,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63885498046875,0.0,0.0,9.903775935526936e-05,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432189941406,0.0,0.0,0.0004697878903243,285.607421875,294.1499938964844,295.019287109375,293.4620056152344,296.1644287109375,295.0803527832031,285.0002136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021467460319,6.115133288631114e-09,0.0010021406924352,-0.0150729641318321,0.0,0.0,0.0,-0.0078443484380841,60.0,15.226130485534668,-0.0,-6.847346867289161e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416931152344,0.0,0.0,9.40483805607073e-05,298.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365966796875,0.0,0.0,9.903791215037928e-05,299.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,7.314916729228571e-05,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63885498046875,0.0,0.0,9.903775935526936e-05,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432189941406,0.0,0.0,0.0004697878903243,285.607421875,294.1499938964844,295.019287109375,293.4620056152344,296.1644287109375,295.0803527832031,285.0002136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021467460319,6.115133288631114e-09,0.0010021406924352,-0.0150729641318321,0.0,0.0,0.0,-0.0078443484380841,60.0,15.226130485534668,-0.0,-6.847346867289161e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6339416503906,0.0,0.0,9.410996426595376e-05,298.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.62890625,0.0,0.0,9.910276276059447e-05,299.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327209472656,0.0,0.0,7.319706492125988e-05,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6311340332031,0.0,0.0,9.91026099654846e-05,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63543701171875,0.0,0.0,0.0004700955469161,285.59698486328125,294.1499938964844,295.0036315917969,293.44696044921875,296.1439819335937,295.06475830078125,285.014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028020478785,6.191762658147581e-09,0.0010027958778664,-0.0152737004682421,0.0,0.0,0.0,-0.0078823370859026,60.0,15.160850524902344,-0.0,-6.856305390101626e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6339416503906,0.0,0.0,9.410996426595376e-05,298.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.62890625,0.0,0.0,9.910276276059447e-05,299.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327209472656,0.0,0.0,7.319706492125988e-05,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6311340332031,0.0,0.0,9.91026099654846e-05,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63543701171875,0.0,0.0,0.0004700955469161,285.59698486328125,294.1499938964844,295.0036315917969,293.44696044921875,296.1439819335937,295.06475830078125,285.014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028020478785,6.191762658147581e-09,0.0010027958778664,-0.0152737004682421,0.0,0.0,0.0,-0.0078823370859026,60.0,15.160850524902344,-0.0,-6.856305390101626e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6262512207031,0.0,0.0,9.417557885171846e-05,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6213073730469,0.0,0.0,9.917184797814116e-05,299.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.62506103515625,0.0,0.0,7.324809121200815e-05,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235046386719,0.0,0.0,9.917169518303126e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.62774658203125,0.0,0.0,0.0004704233433585,285.5867614746094,294.1499938964844,294.9878234863281,293.4317321777344,296.12359619140625,295.0489501953125,285.0293273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035004233941,6.273409791646145e-09,0.0010034941369667,-0.01548757776618,0.0,0.0,0.0,-0.007922813296318,60.0,15.097908973693848,-0.0,-6.865857216098449e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6262512207031,0.0,0.0,9.417557885171846e-05,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6213073730469,0.0,0.0,9.917184797814116e-05,299.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.62506103515625,0.0,0.0,7.324809121200815e-05,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235046386719,0.0,0.0,9.917169518303126e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.62774658203125,0.0,0.0,0.0004704233433585,285.5867614746094,294.1499938964844,294.9878234863281,293.4317321777344,296.12359619140625,295.0489501953125,285.0293273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035004233941,6.273409791646145e-09,0.0010034941369667,-0.01548757776618,0.0,0.0,0.0,-0.007922813296318,60.0,15.097908973693848,-0.0,-6.865857216098449e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224670410156,0.0,0.0,9.420773858437316e-05,298.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6175231933594,0.0,0.0,9.920571756083518e-05,299.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62127685546875,0.0,0.0,7.327310595428571e-05,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197204589844,0.0,0.0,9.920556476572528e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239318847656,0.0,0.0,0.0004705840256065,285.5816955566406,294.1499938964844,294.9798278808594,293.4240417480469,296.1134338378906,295.0409545898437,285.03643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038424516096,6.313432887594672e-09,0.0010038360487669,-0.0155924204736948,0.0,0.0,0.0,-0.007942653261125,60.0,15.06711196899414,-0.0,-6.870541113812578e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186828613281,0.0,0.0,9.423773735761642e-05,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138000488281,0.0,0.0,9.923730249283837e-05,299.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6175231933594,0.0,0.0,7.329643267439678e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.615966796875,0.0,0.0,9.923714969772846e-05,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6201477050781,0.0,0.0,0.0004707338812295,285.5766906738281,294.1499938964844,294.9717712402344,293.4162902832031,296.1033020019531,295.03289794921875,285.04351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041616624221,6.350755921147311e-09,0.0010041552595794,-0.0156901888549327,0.0,0.0,0.0,-0.0079611558467149,60.0,15.03648853302002,-0.0,-6.87491166218024e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112060546875,0.0,0.0,9.42893821047619e-05,298.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6063842773437,0.0,0.0,9.929167572408916e-05,299.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.61004638671875,0.0,0.0,7.333659596042708e-05,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6085205078125,0.0,0.0,9.929153020493686e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6126708984375,0.0,0.0,0.0004709918866865,285.5668029785156,294.1499938964844,294.9554443359375,293.40057373046875,296.0830383300781,295.01666259765625,285.0574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047113755717,6.41499964260106e-09,0.001004704972729,-0.0158584751188755,0.0,0.0,0.0,-0.0079930061474442,60.0,14.975197792053224,-0.0,-6.882436309751938e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112060546875,0.0,0.0,9.42893821047619e-05,298.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6063842773437,0.0,0.0,9.929167572408916e-05,299.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.61004638671875,0.0,0.0,7.333659596042708e-05,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6085205078125,0.0,0.0,9.929153020493686e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6126708984375,0.0,0.0,0.0004709918866865,285.5668029785156,294.1499938964844,294.9554443359375,293.40057373046875,296.0830383300781,295.01666259765625,285.0574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047113755717,6.41499964260106e-09,0.001004704972729,-0.0158584751188755,0.0,0.0,0.0,-0.0079930061474442,60.0,14.975197792053224,-0.0,-6.882436309751938e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6038513183594,0.0,0.0,9.432675869902596e-05,298.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990600585937,0.0,0.0,9.933103865478188e-05,299.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,7.336566341109574e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011962890625,0.0,0.0,9.933088585967198e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6052551269531,0.0,0.0,0.0004711786168627,285.5570983886719,294.1499938964844,294.9388427734375,293.3846130371094,296.0628662109375,295.000244140625,285.0712280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051089338958,6.4614731343226595e-09,0.0010051024146378,-0.0159802120178937,0.0,0.0,0.0,-0.008016045205295,60.0,14.913373947143556,-0.0,-6.887882619821539e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6038513183594,0.0,0.0,9.432675869902596e-05,298.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990600585937,0.0,0.0,9.933103865478188e-05,299.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,7.336566341109574e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011962890625,0.0,0.0,9.933088585967198e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6052551269531,0.0,0.0,0.0004711786168627,285.5570983886719,294.1499938964844,294.9388427734375,293.3846130371094,296.0628662109375,295.000244140625,285.0712280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051089338958,6.4614731343226595e-09,0.0010051024146378,-0.0159802120178937,0.0,0.0,0.0,-0.008016045205295,60.0,14.913373947143556,-0.0,-6.887882619821539e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965576171875,0.0,0.0,9.43458580877632e-05,298.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5918273925781,0.0,0.0,9.935114212566988e-05,299.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954284667969,0.0,0.0,7.338051364058629e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59393310546875,0.0,0.0,9.935099660651758e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5979919433594,0.0,0.0,0.0004712740483228,285.5475769042969,294.1499938964844,294.9219055175781,293.3682861328125,296.042724609375,294.983642578125,285.0848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053116129711,6.485167514114209e-09,0.0010053050937131,-0.0160422790795564,0.0,0.0,0.0,-0.0080277919769287,60.0,14.850257873535156,-0.0,-6.890660131375625e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965576171875,0.0,0.0,9.43458580877632e-05,298.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5918273925781,0.0,0.0,9.935114212566988e-05,299.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954284667969,0.0,0.0,7.338051364058629e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59393310546875,0.0,0.0,9.935099660651758e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5979919433594,0.0,0.0,0.0004712740483228,285.5475769042969,294.1499938964844,294.9219055175781,293.3682861328125,296.042724609375,294.983642578125,285.0848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053116129711,6.485167514114209e-09,0.0010053050937131,-0.0160422790795564,0.0,0.0,0.0,-0.0080277919769287,60.0,14.850257873535156,-0.0,-6.890660131375625e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5893859863281,0.0,0.0,9.434527601115406e-05,298.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.584716796875,0.0,0.0,9.935053094523028e-05,299.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882568359375,0.0,0.0,7.33800552552566e-05,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868225097656,0.0,0.0,9.9350385426078e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907897949219,0.0,0.0,0.0004712712252512,285.53826904296875,294.1499938964844,294.9045715332031,293.35162353515625,296.0226135253906,294.9669189453125,285.09814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053046280518,6.484351722235715e-09,0.0010052982252091,-0.0160401407629251,0.0,0.0,0.0,-0.0080273877829313,60.0,14.78536319732666,-0.0,-6.890564208106299e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5893859863281,0.0,0.0,9.434527601115406e-05,298.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.584716796875,0.0,0.0,9.935053094523028e-05,299.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882568359375,0.0,0.0,7.33800552552566e-05,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868225097656,0.0,0.0,9.9350385426078e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907897949219,0.0,0.0,0.0004712712252512,285.53826904296875,294.1499938964844,294.9045715332031,293.35162353515625,296.0226135253906,294.9669189453125,285.09814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053046280518,6.484351722235715e-09,0.0010052982252091,-0.0160401407629251,0.0,0.0,0.0,-0.0080273877829313,60.0,14.78536319732666,-0.0,-6.890564208106299e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858459472656,0.0,0.0,9.43361228564754e-05,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5812072753906,0.0,0.0,9.934088302543388e-05,299.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5847473144531,0.0,0.0,7.337293209275231e-05,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832824707031,0.0,0.0,9.934073750628158e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5872497558594,0.0,0.0,0.0004712255031336,285.53369140625,294.1499938964844,294.895751953125,293.3431396484375,296.0126037597656,294.9584655761719,285.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052062571048,6.472895108800003e-09,0.0010051998542621,-0.0160101316869258,0.0,0.0,0.0,-0.0080217067152261,60.0,14.752007484436035,-0.0,-6.889221282335711e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58233642578125,0.0,0.0,9.432235674466938e-05,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777282714844,0.0,0.0,9.93263893178664e-05,299.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,7.336222915910184e-05,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5798034667969,0.0,0.0,9.932624379871412e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5837097167969,0.0,0.0,0.000471156759886,285.5291442871094,294.1499938964844,294.8868408203125,293.3345642089844,296.0025634765625,294.95001220703125,285.1112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050588753074,6.455697310059349e-09,0.0010050524724647,-0.0159650817513465,0.0,0.0,0.0,-0.0080131785944104,60.0,14.718128204345703,-0.0,-6.88720547259436e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57537841796875,0.0,0.0,9.428129123989493e-05,298.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5708312988281,0.0,0.0,9.92831337498501e-05,299.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57427978515625,0.0,0.0,7.333028042921796e-05,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5728759765625,0.0,0.0,9.928299550665542e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5767517089844,0.0,0.0,0.000470951636089,285.52020263671875,294.1499938964844,294.86865234375,293.31707763671875,295.9825744628906,294.9329833984375,285.12432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004621386528,6.404430319406629e-09,0.0010046149836853,-0.0158307887613773,0.0,0.0,0.0,-0.0079877683892846,60.0,14.648847579956056,-0.0,-6.881197833763508e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57537841796875,0.0,0.0,9.428129123989493e-05,298.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5708312988281,0.0,0.0,9.92831337498501e-05,299.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57427978515625,0.0,0.0,7.333028042921796e-05,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5728759765625,0.0,0.0,9.928299550665542e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5767517089844,0.0,0.0,0.000470951636089,285.52020263671875,294.1499938964844,294.86865234375,293.31707763671875,295.9825744628906,294.9329833984375,285.12432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004621386528,6.404430319406629e-09,0.0010046149836853,-0.0158307887613773,0.0,0.0,0.0,-0.0079877683892846,60.0,14.648847579956056,-0.0,-6.881197833763508e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56854248046875,0.0,0.0,9.421807044418529e-05,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5640563964844,0.0,0.0,9.921655873768032e-05,299.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5674743652344,0.0,0.0,7.32811022317037e-05,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660705566406,0.0,0.0,9.921642049448565e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.56988525390625,0.0,0.0,0.0004706359177362,285.5114440917969,294.1499938964844,294.8500061035156,293.2991027832031,295.9626159667969,294.9158020019531,285.1371459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039468761533,6.325570289789084e-09,0.0010039405897259,-0.015624213963747,0.0,0.0,0.0,-0.0079486733302474,60.0,14.576855659484863,-0.0,-6.871962199284098e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56854248046875,0.0,0.0,9.421807044418529e-05,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5640563964844,0.0,0.0,9.921655873768032e-05,299.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5674743652344,0.0,0.0,7.32811022317037e-05,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660705566406,0.0,0.0,9.921642049448565e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.56988525390625,0.0,0.0,0.0004706359177362,285.5114440917969,294.1499938964844,294.8500061035156,293.2991027832031,295.9626159667969,294.9158020019531,285.1371459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039468761533,6.325570289789084e-09,0.0010039405897259,-0.015624213963747,0.0,0.0,0.0,-0.0079486733302474,60.0,14.576855659484863,-0.0,-6.871962199284098e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.56182861328125,0.0,0.0,9.413623047294097e-05,298.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.557373046875,0.0,0.0,9.91303677437827e-05,299.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5607604980469,0.0,0.0,7.321744487853721e-05,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5593566894531,0.0,0.0,9.913022950058804e-05,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5631408691406,0.0,0.0,0.0004702271253336,285.5028991699219,294.1499938964844,294.8310852050781,293.2808837890625,295.94268798828125,294.89849853515625,285.1498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030741104856,6.2235048226000345e-09,0.0010030678240582,-0.0153568489477038,0.0,0.0,0.0,-0.0078980755060911,60.0,14.502569198608398,-0.0,-6.860017975895971e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.56182861328125,0.0,0.0,9.413623047294097e-05,298.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.557373046875,0.0,0.0,9.91303677437827e-05,299.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5607604980469,0.0,0.0,7.321744487853721e-05,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5593566894531,0.0,0.0,9.913022950058804e-05,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5631408691406,0.0,0.0,0.0004702271253336,285.5028991699219,294.1499938964844,294.8310852050781,293.2808837890625,295.94268798828125,294.89849853515625,285.1498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030741104856,6.2235048226000345e-09,0.0010030678240582,-0.0153568489477038,0.0,0.0,0.0,-0.0078980755060911,60.0,14.502569198608398,-0.0,-6.860017975895971e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552062988281,0.0,0.0,9.403789590578526e-05,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5508117675781,0.0,0.0,9.902681631501764e-05,299.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541687011719,0.0,0.0,7.31409527361393e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.55279541015625,0.0,0.0,9.902667807182296e-05,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565185546875,0.0,0.0,0.0004697359690908,285.4945373535156,294.1499938964844,294.8121337890625,293.2626647949219,295.9227905273437,294.8811950683594,285.162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020255576819,6.100893124028062e-09,0.0010020193876698,-0.0150356590747833,0.0,0.0,0.0,-0.0078372918069362,60.0,14.426519393920898,-0.0,-6.845682776202011e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552062988281,0.0,0.0,9.403789590578526e-05,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5508117675781,0.0,0.0,9.902681631501764e-05,299.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541687011719,0.0,0.0,7.31409527361393e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.55279541015625,0.0,0.0,9.902667807182296e-05,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565185546875,0.0,0.0,0.0004697359690908,285.4945373535156,294.1499938964844,294.8121337890625,293.2626647949219,295.9227905273437,294.8811950683594,285.162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020255576819,6.100893124028062e-09,0.0010020193876698,-0.0150356590747833,0.0,0.0,0.0,-0.0078372918069362,60.0,14.426519393920898,-0.0,-6.845682776202011e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5519714355469,0.0,0.0,9.398385009262712e-05,298.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.547607421875,0.0,0.0,9.896989649860188e-05,299.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,7.309891225304455e-05,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5495300292969,0.0,0.0,9.89697582554072e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5532531738281,0.0,0.0,0.0004694660019595,285.4904479980469,294.1499938964844,294.8026428222656,293.2535400390625,295.912841796875,294.8725280761719,285.1685485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014491854235,6.033505250968574e-09,0.0010014431318268,-0.0148591306060552,0.0,0.0,0.0,-0.0078038843348622,60.0,14.38797092437744,-0.0,-6.837810673232525e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
