time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18047160,298.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487365722656,0.0,0.0,9.392861829837784e-05,298.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5444030761719,0.0,0.0,9.89117324934341e-05,299.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476989746094,0.0,0.0,7.30559549992904e-05,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5463256835937,0.0,0.0,9.891160152619705e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5500183105469,0.0,0.0,0.0004691901267506,285.48638916015625,294.1499938964844,294.7931823730469,293.2444152832031,295.9029235839844,294.8638916015625,285.1747131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008600074797,5.964644334000013e-09,0.0010008540702983,-0.0146787418052554,0.0,0.0,0.0,-0.0077697462402284,60.0,14.3493070602417,-0.0,-6.8297708821774e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423583984375,0.0,0.0,9.381650306750088e-05,298.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380859375,0.0,0.0,9.879366552922876e-05,299.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.54132080078125,0.0,0.0,7.296875264728442e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399780273437,0.0,0.0,9.879353456199168e-05,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54364013671875,0.0,0.0,0.0004686301399488,285.4784240722656,294.1499938964844,294.774169921875,293.22613525390625,295.88311767578125,294.8466491699219,285.1869506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996650042012,5.824866367021286e-09,0.0009996591834351,-0.0143125709146261,0.0,0.0,0.0,-0.0077004535123705,60.0,14.271902084350586,-0.0,-6.813466058019912e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423583984375,0.0,0.0,9.381650306750088e-05,298.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380859375,0.0,0.0,9.879366552922876e-05,299.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.54132080078125,0.0,0.0,7.296875264728442e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399780273437,0.0,0.0,9.879353456199168e-05,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54364013671875,0.0,0.0,0.0004686301399488,285.4784240722656,294.1499938964844,294.774169921875,293.22613525390625,295.88311767578125,294.8466491699219,285.1869506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996650042012,5.824866367021286e-09,0.0009996591834351,-0.0143125709146261,0.0,0.0,0.0,-0.0077004535123705,60.0,14.271902084350586,-0.0,-6.813466058019912e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361022949219,0.0,0.0,9.370460611535236e-05,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,9.867583139566705e-05,299.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350952148437,0.0,0.0,7.288171764230356e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53375244140625,0.0,0.0,9.867570042843e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.537353515625,0.0,0.0,0.0004680712299887,285.4706420898437,294.1499938964844,294.7551574707031,293.2078552246094,295.86334228515625,294.8294677734375,285.1990661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984718635678,5.685365067620296e-09,0.000998466159217,-0.013947119936347,0.0,0.0,0.0,-0.0076312962919473,60.0,14.19468593597412,-0.0,-6.797213103482136e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361022949219,0.0,0.0,9.370460611535236e-05,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,9.867583139566705e-05,299.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350952148437,0.0,0.0,7.288171764230356e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53375244140625,0.0,0.0,9.867570042843e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.537353515625,0.0,0.0,0.0004680712299887,285.4706420898437,294.1499938964844,294.7551574707031,293.2078552246094,295.86334228515625,294.8294677734375,285.1990661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984718635678,5.685365067620296e-09,0.000998466159217,-0.013947119936347,0.0,0.0,0.0,-0.0076312962919473,60.0,14.19468593597412,-0.0,-6.797213103482136e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5299377441406,0.0,0.0,9.35985372052528e-05,298.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257873535156,0.0,0.0,9.856412361841647e-05,299.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289611816406,0.0,0.0,7.279920828295872e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.52764892578125,0.0,0.0,9.856399992713703e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311889648437,0.0,0.0,0.000467541423859,285.46307373046875,294.1499938964844,294.736083984375,293.1894836425781,295.8435974121094,294.8122863769531,285.2110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973408887162,5.553116189105367e-09,0.0009973353007808,-0.0136006642132997,0.0,0.0,0.0,-0.0075657349079847,60.0,14.118330955505373,-0.0,-6.781823458368308e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5299377441406,0.0,0.0,9.35985372052528e-05,298.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257873535156,0.0,0.0,9.856412361841647e-05,299.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289611816406,0.0,0.0,7.279920828295872e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.52764892578125,0.0,0.0,9.856399992713703e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311889648437,0.0,0.0,0.000467541423859,285.46307373046875,294.1499938964844,294.736083984375,293.1894836425781,295.8435974121094,294.8122863769531,285.2110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973408887162,5.553116189105367e-09,0.0009973353007808,-0.0136006642132997,0.0,0.0,0.0,-0.0075657349079847,60.0,14.118330955505373,-0.0,-6.781823458368308e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52392578125,0.0,0.0,9.350309846922757e-05,298.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198059082031,0.0,0.0,9.84636280918494e-05,299.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229187011719,0.0,0.0,7.272497896337882e-05,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216369628906,0.0,0.0,9.846349712461232e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.525146484375,0.0,0.0,0.00046706473222,285.4556579589844,294.1499938964844,294.71697998046875,293.1711120605469,295.8238830566406,294.7951354980469,285.22296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963231859728,5.434127814396561e-09,0.000996317830868,-0.0132889421656727,0.0,0.0,0.0,-0.0075067467987537,60.0,14.043449401855469,-0.0,-6.767991322931266e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52392578125,0.0,0.0,9.350309846922757e-05,298.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198059082031,0.0,0.0,9.84636280918494e-05,299.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229187011719,0.0,0.0,7.272497896337882e-05,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216369628906,0.0,0.0,9.846349712461232e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.525146484375,0.0,0.0,0.00046706473222,285.4556579589844,294.1499938964844,294.71697998046875,293.1711120605469,295.8238830566406,294.7951354980469,285.22296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963231859728,5.434127814396561e-09,0.000996317830868,-0.0132889421656727,0.0,0.0,0.0,-0.0075067467987537,60.0,14.043449401855469,-0.0,-6.767991322931266e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209655761719,0.0,0.0,9.346201113658026e-05,298.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5168762207031,0.0,0.0,9.842035069596022e-05,299.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5199890136719,0.0,0.0,7.269301568157971e-05,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5187072753906,0.0,0.0,9.842022700468078e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5221862792969,0.0,0.0,0.0004668594920076,285.4520568847656,294.1499938964844,294.7074279785156,293.1618957519531,295.8140563964844,294.7865295410156,285.22882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958852315321,5.382885692739592e-09,0.0009958798764273,-0.0131546985357999,0.0,0.0,0.0,-0.0074813449755311,60.0,14.006928443908691,-0.0,-6.762038395891068e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180358886719,0.0,0.0,9.342397243017332e-05,298.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5139465332031,0.0,0.0,9.838028927333652e-05,299.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5170593261719,0.0,0.0,7.266343163792044e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157775878906,0.0,0.0,9.838016558205708e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5192565917969,0.0,0.0,0.0004666695022024,285.448486328125,294.1499938964844,294.69781494140625,293.1526794433594,295.80419921875,294.77789306640625,285.23468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954801062121,5.335450303789457e-09,0.0009954747511073,-0.013030425645411,0.0,0.0,0.0,-0.0074578318744897,60.0,13.970892906188965,-0.0,-6.756530268603457e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5122375488281,0.0,0.0,9.335789945907892e-05,298.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082092285156,0.0,0.0,9.831071656662972e-05,299.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5112609863281,0.0,0.0,7.261204154929146e-05,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5099792480469,0.0,0.0,9.831059287535028e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.513427734375,0.0,0.0,0.0004663395229727,285.44146728515625,294.1499938964844,294.6786193847656,293.1341857910156,295.7845458984375,294.7605895996094,285.246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947743965312,5.2530517713478275e-09,0.0009947691578418,-0.0128145571798086,0.0,0.0,0.0,-0.0074169784784317,60.0,13.900136947631836,-0.0,-6.746968495008332e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5122375488281,0.0,0.0,9.335789945907892e-05,298.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082092285156,0.0,0.0,9.831071656662972e-05,299.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5112609863281,0.0,0.0,7.261204154929146e-05,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5099792480469,0.0,0.0,9.831059287535028e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.513427734375,0.0,0.0,0.0004663395229727,285.44146728515625,294.1499938964844,294.6786193847656,293.1341857910156,295.7845458984375,294.7605895996094,285.246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947743965312,5.2530517713478275e-09,0.0009947691578418,-0.0128145571798086,0.0,0.0,0.0,-0.0074169784784317,60.0,13.900136947631836,-0.0,-6.746968495008332e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50653076171875,0.0,0.0,9.331325418315828e-05,298.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025634765625,0.0,0.0,9.826369205256924e-05,299.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5055847167969,0.0,0.0,7.257730612764135e-05,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043334960937,0.0,0.0,9.82635683612898e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077209472656,0.0,0.0,0.0004661165003199,285.4346008300781,294.1499938964844,294.6593322753906,293.1156311035156,295.764892578125,294.7431030273437,285.2579040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942980250343,5.197340335882927e-09,0.0009942929027602,-0.0126686030998826,0.0,0.0,0.0,-0.0073893601074814,60.0,13.832204818725586,-0.0,-6.74050681936933e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50653076171875,0.0,0.0,9.331325418315828e-05,298.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025634765625,0.0,0.0,9.826369205256924e-05,299.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5055847167969,0.0,0.0,7.257730612764135e-05,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043334960937,0.0,0.0,9.82635683612898e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077209472656,0.0,0.0,0.0004661165003199,285.4346008300781,294.1499938964844,294.6593322753906,293.1156311035156,295.764892578125,294.7431030273437,285.2579040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942980250343,5.197340335882927e-09,0.0009942929027602,-0.0126686030998826,0.0,0.0,0.0,-0.0073893601074814,60.0,13.832204818725586,-0.0,-6.74050681936933e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009460449219,0.0,0.0,9.328868327429518e-05,298.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4970397949219,0.0,0.0,9.82378187472932e-05,299.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5,0.0,0.0,7.255819218698889e-05,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.498779296875,0.0,0.0,9.823769505601376e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.50213623046875,0.0,0.0,0.0004659938276745,285.4279479980469,294.1499938964844,294.63995361328125,293.09698486328125,295.7452697753906,294.72540283203125,285.26934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940355084836,5.1666488865009805e-09,0.0009940303862094,-0.012588195502758,0.0,0.0,0.0,-0.0073741446249186,60.0,13.767131805419922,-0.0,-6.736948421348643e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009460449219,0.0,0.0,9.328868327429518e-05,298.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4970397949219,0.0,0.0,9.82378187472932e-05,299.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5,0.0,0.0,7.255819218698889e-05,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.498779296875,0.0,0.0,9.823769505601376e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.50213623046875,0.0,0.0,0.0004659938276745,285.4279479980469,294.1499938964844,294.63995361328125,293.09698486328125,295.7452697753906,294.72540283203125,285.26934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940355084836,5.1666488865009805e-09,0.0009940303862094,-0.012588195502758,0.0,0.0,0.0,-0.0073741446249186,60.0,13.767131805419922,-0.0,-6.736948421348643e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4954833984375,0.0,0.0,9.328435407951474e-05,298.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916076660156,0.0,0.0,9.823325672186912e-05,299.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945678710937,0.0,0.0,7.255482341861352e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.49334716796875,0.0,0.0,9.823313303058968e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.49664306640625,0.0,0.0,0.0004659722326323,285.42144775390625,294.1499938964844,294.6205139160156,293.0782775878906,295.7256164550781,294.7073974609375,285.2806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939887095242,5.161176375167997e-09,0.0009939834708347,-0.0125738596543669,0.0,0.0,0.0,-0.0073714316822588,60.0,13.704968452453612,-0.0,-6.736314617228345e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4954833984375,0.0,0.0,9.328435407951474e-05,298.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916076660156,0.0,0.0,9.823325672186912e-05,299.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945678710937,0.0,0.0,7.255482341861352e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.49334716796875,0.0,0.0,9.823313303058968e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.49664306640625,0.0,0.0,0.0004659722326323,285.42144775390625,294.1499938964844,294.6205139160156,293.0782775878906,295.7256164550781,294.7073974609375,285.2806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939887095242,5.161176375167997e-09,0.0009939834708347,-0.0125738596543669,0.0,0.0,0.0,-0.0073714316822588,60.0,13.704968452453612,-0.0,-6.736314617228345e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4928283691406,0.0,0.0,9.32914117584005e-05,298.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48895263671875,0.0,0.0,9.824067819863558e-05,299.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49188232421875,0.0,0.0,7.256030949065462e-05,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906921386719,0.0,0.0,9.824056178331376e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49395751953125,0.0,0.0,0.000466007477371,285.41827392578125,294.1499938964844,294.6107788085937,293.06890869140625,295.7158203125,294.6982421875,285.28631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940635645762,5.1699249326020436e-09,0.000994058442302,-0.0125967785716056,0.0,0.0,0.0,-0.0073757693171501,60.0,13.675260543823242,-0.0,-6.737328561712276e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901733398437,0.0,0.0,9.330083412351088e-05,298.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.486328125,0.0,0.0,9.825059532886372e-05,299.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892272949219,0.0,0.0,7.25676363799721e-05,298.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.488037109375,0.0,0.0,9.825047891354188e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913024902344,0.0,0.0,0.0004660545673687,285.4151611328125,294.1499938964844,294.6010131835937,293.0595092773437,295.7059936523437,294.68902587890625,285.2919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941646130755,5.181627127370802e-09,0.000994159374386,-0.0126274367794394,0.0,0.0,0.0,-0.0073815751820802,60.0,13.645992279052734,-0.0,-6.738684987794842e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.48492431640625,0.0,0.0,9.332864283351228e-05,298.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.48114013671875,0.0,0.0,9.82798810582608e-05,299.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4840087890625,0.0,0.0,7.258926052600145e-05,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828186035156,0.0,0.0,9.827976464293896e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48602294921875,0.0,0.0,0.0004661934799514,285.40899658203125,294.1499938964844,294.5813903808594,293.0406188964844,295.68634033203125,294.6703796386719,285.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944591438397,5.216196807822371e-09,0.0009944539051502,-0.012718005105853,0.0,0.0,0.0,-0.0073987073265016,60.0,13.588770866394045,-0.0,-6.742693869909999e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.48492431640625,0.0,0.0,9.332864283351228e-05,298.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.48114013671875,0.0,0.0,9.82798810582608e-05,299.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4840087890625,0.0,0.0,7.258926052600145e-05,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828186035156,0.0,0.0,9.827976464293896e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48602294921875,0.0,0.0,0.0004661934799514,285.40899658203125,294.1499938964844,294.5813903808594,293.0406188964844,295.68634033203125,294.6703796386719,285.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944591438397,5.216196807822371e-09,0.0009944539051502,-0.012718005105853,0.0,0.0,0.0,-0.0073987073265016,60.0,13.588770866394045,-0.0,-6.742693869909999e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4797668457031,0.0,0.0,9.337194205727428e-05,298.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4760437011719,0.0,0.0,9.832547220867129e-05,299.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4788818359375,0.0,0.0,7.26229336578399e-05,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47772216796875,0.0,0.0,9.832536306930706e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808959960937,0.0,0.0,0.000466409837827,285.4030456542969,294.1499938964844,294.5616760253906,293.02166748046875,295.6667175292969,294.6513366699219,285.31414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949197992682,5.27007415485059e-09,0.0009949145605787,-0.0128591544926166,0.0,0.0,0.0,-0.0074254162609577,60.0,13.53392219543457,-0.0,-6.748943093271009e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4797668457031,0.0,0.0,9.337194205727428e-05,298.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4760437011719,0.0,0.0,9.832547220867129e-05,299.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4788818359375,0.0,0.0,7.26229336578399e-05,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47772216796875,0.0,0.0,9.832536306930706e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808959960937,0.0,0.0,0.000466409837827,285.4030456542969,294.1499938964844,294.5616760253906,293.02166748046875,295.6667175292969,294.6513366699219,285.31414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949197992682,5.27007415485059e-09,0.0009949145605787,-0.0128591544926166,0.0,0.0,0.0,-0.0074254162609577,60.0,13.53392219543457,-0.0,-6.748943093271009e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4747619628906,0.0,0.0,9.342374687548728e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710693359375,0.0,0.0,9.838002733886242e-05,299.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.473876953125,0.0,0.0,7.266322791110724e-05,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.47271728515625,0.0,0.0,9.83799109235406e-05,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4758605957031,0.0,0.0,0.0004666686290875,285.3972473144531,294.1499938964844,294.5418701171875,293.0025939941406,295.64703369140625,294.6319274902344,285.3251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954712586477,5.334544805890573e-09,0.0009954659035429,-0.0130280554294586,0.0,0.0,0.0,-0.0074573773890733,60.0,13.480727195739746,-0.0,-6.7564258188213e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4747619628906,0.0,0.0,9.342374687548728e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710693359375,0.0,0.0,9.838002733886242e-05,299.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.473876953125,0.0,0.0,7.266322791110724e-05,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.47271728515625,0.0,0.0,9.83799109235406e-05,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4758605957031,0.0,0.0,0.0004666686290875,285.3972473144531,294.1499938964844,294.5418701171875,293.0025939941406,295.64703369140625,294.6319274902344,285.3251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954712586477,5.334544805890573e-09,0.0009954659035429,-0.0130280554294586,0.0,0.0,0.0,-0.0074573773890733,60.0,13.480727195739746,-0.0,-6.7564258188213e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698486328125,0.0,0.0,9.347976447315888e-05,298.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4661865234375,0.0,0.0,9.84390135272406e-05,299.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4689636230469,0.0,0.0,7.270678906934336e-05,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46783447265625,0.0,0.0,9.843889711191878e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4709167480469,0.0,0.0,0.0004669484915211,285.3916320800781,294.1499938964844,294.5219421386719,292.9834289550781,295.6273498535156,294.6121520996094,285.3360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960674215108,5.404265035480193e-09,0.000996062066406,-0.0132107092067599,0.0,0.0,0.0,-0.0074919406324625,60.0,13.428637504577637,-0.0,-6.76452174275255e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698486328125,0.0,0.0,9.347976447315888e-05,298.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4661865234375,0.0,0.0,9.84390135272406e-05,299.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4689636230469,0.0,0.0,7.270678906934336e-05,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46783447265625,0.0,0.0,9.843889711191878e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4709167480469,0.0,0.0,0.0004669484915211,285.3916320800781,294.1499938964844,294.5219421386719,292.9834289550781,295.6273498535156,294.6121520996094,285.3360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960674215108,5.404265035480193e-09,0.000996062066406,-0.0132107092067599,0.0,0.0,0.0,-0.0074919406324625,60.0,13.428637504577637,-0.0,-6.76452174275255e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674377441406,0.0,0.0,9.350749314762652e-05,298.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638061523437,0.0,0.0,9.846820466918872e-05,299.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4665832519531,0.0,0.0,7.27283550077118e-05,298.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654235839844,0.0,0.0,9.84680955298245e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4685363769531,0.0,0.0,0.0004670869966503,285.388916015625,294.1499938964844,294.5119323730469,292.97381591796875,295.61749267578125,294.6021423339844,285.3414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963625343516,5.438773431620802e-09,0.0009963571792468,-0.0133011126890778,0.0,0.0,0.0,-0.0075090480968356,60.0,13.402844429016112,-0.0,-6.768530624867708e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4650573730469,0.0,0.0,9.353439963888376e-05,298.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4614562988281,0.0,0.0,9.849654452409597e-05,299.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642028808594,0.0,0.0,7.274928066181019e-05,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46307373046875,0.0,0.0,9.849642810877413e-05,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4661560058594,0.0,0.0,0.0004672214272432,285.38623046875,294.1499938964844,294.5018920898437,292.9641418457031,295.6076354980469,294.5920715332031,285.3468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966486832126,5.472264863470855e-09,0.0009966432116925,-0.0133888535201549,0.0,0.0,0.0,-0.0075256493873894,60.0,13.377079963684082,-0.0,-6.772422977974203e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603271484375,0.0,0.0,9.358615352539346e-05,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4567565917969,0.0,0.0,9.855103417066856e-05,299.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.45947265625,0.0,0.0,7.278953125933185e-05,298.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4583435058594,0.0,0.0,9.855092503130436e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613952636719,0.0,0.0,0.0004674799856729,285.380859375,294.1499938964844,294.48175048828125,292.9447631835937,295.58795166015625,294.5718994140625,285.3575744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971999097615,5.536674230199878e-09,0.0009971944382414,-0.0135575896129012,0.0,0.0,0.0,-0.0075575821101665,60.0,13.325397491455078,-0.0,-6.779910677323643e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603271484375,0.0,0.0,9.358615352539346e-05,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4567565917969,0.0,0.0,9.855103417066856e-05,299.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.45947265625,0.0,0.0,7.278953125933185e-05,298.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4583435058594,0.0,0.0,9.855092503130436e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613952636719,0.0,0.0,0.0004674799856729,285.380859375,294.1499938964844,294.48175048828125,292.9447631835937,295.58795166015625,294.5718994140625,285.3575744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971999097615,5.536674230199878e-09,0.0009971944382414,-0.0135575896129012,0.0,0.0,0.0,-0.0075575821101665,60.0,13.325397491455078,-0.0,-6.779910677323643e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.45574951171875,0.0,0.0,9.36268625082448e-05,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4522399902344,0.0,0.0,9.859389683697373e-05,299.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45489501953125,0.0,0.0,7.282118895091116e-05,298.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.45379638671875,0.0,0.0,9.859378769760951e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.456787109375,0.0,0.0,0.0004676833341363,285.375732421875,294.1499938964844,294.4614562988281,292.9252319335937,295.5682067871094,294.5514221191406,285.3682556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976327419281,5.58731549915592e-09,0.0009976271539926,-0.0136902574449777,0.0,0.0,0.0,-0.0075826859101653,60.0,13.272960662841797,-0.0,-6.785801076603093e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.45574951171875,0.0,0.0,9.36268625082448e-05,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4522399902344,0.0,0.0,9.859389683697373e-05,299.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45489501953125,0.0,0.0,7.282118895091116e-05,298.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.45379638671875,0.0,0.0,9.859378769760951e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.456787109375,0.0,0.0,0.0004676833341363,285.375732421875,294.1499938964844,294.4614562988281,292.9252319335937,295.5682067871094,294.5514221191406,285.3682556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976327419281,5.58731549915592e-09,0.0009976271539926,-0.0136902574449777,0.0,0.0,0.0,-0.0075826859101653,60.0,13.272960662841797,-0.0,-6.785801076603093e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512634277344,0.0,0.0,9.36564538278617e-05,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.44781494140625,0.0,0.0,9.862505976343527e-05,299.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.450439453125,0.0,0.0,7.284420280484483e-05,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493408203125,0.0,0.0,9.862495062407106e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523010253906,0.0,0.0,0.0004678311815951,285.37078857421875,294.1499938964844,294.4410095214844,292.90557861328125,295.5484313964844,294.5308532714844,285.3788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979474125429,5.624119836511454e-09,0.0009979418246075,-0.0137866754084825,0.0,0.0,0.0,-0.0076009309850633,60.0,13.21959114074707,-0.0,-6.790084228214256e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512634277344,0.0,0.0,9.36564538278617e-05,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.44781494140625,0.0,0.0,9.862505976343527e-05,299.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.450439453125,0.0,0.0,7.284420280484483e-05,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493408203125,0.0,0.0,9.862495062407106e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523010253906,0.0,0.0,0.0004678311815951,285.37078857421875,294.1499938964844,294.4410095214844,292.90557861328125,295.5484313964844,294.5308532714844,285.3788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979474125429,5.624119836511454e-09,0.0009979418246075,-0.0137866754084825,0.0,0.0,0.0,-0.0076009309850633,60.0,13.21959114074707,-0.0,-6.790084228214256e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468994140625,0.0,0.0,9.367019811179488e-05,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4434814453125,0.0,0.0,9.863952436717228e-05,299.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4460754394531,0.0,0.0,7.285489118658006e-05,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44500732421875,0.0,0.0,9.863942250376569e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44793701171875,0.0,0.0,0.0004678998666349,285.3659973144531,294.1499938964844,294.4204406738281,292.8857727050781,295.5286560058594,294.51025390625,285.3893737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980932809412,5.641173750348116e-09,0.0009980875765904,-0.0138313518837094,0.0,0.0,0.0,-0.0076093850657343,60.0,13.164666175842283,-0.0,-6.792068774075234e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468994140625,0.0,0.0,9.367019811179488e-05,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4434814453125,0.0,0.0,9.863952436717228e-05,299.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4460754394531,0.0,0.0,7.285489118658006e-05,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44500732421875,0.0,0.0,9.863942250376569e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44793701171875,0.0,0.0,0.0004678998666349,285.3659973144531,294.1499938964844,294.4204406738281,292.8857727050781,295.5286560058594,294.51025390625,285.3893737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980932809412,5.641173750348116e-09,0.0009980875765904,-0.0138313518837094,0.0,0.0,0.0,-0.0076093850657343,60.0,13.164666175842283,-0.0,-6.792068774075234e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
