time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049500,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,9.366864105686544e-05,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413757324219,0.0,0.0,9.863788000075148e-05,299.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,7.285366882570088e-05,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429016113281,0.0,0.0,9.863777813734488e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44580078125,0.0,0.0,0.0004678920668084,285.3636779785156,294.1499938964844,294.4100952148437,292.8758239746094,295.5187683105469,294.4999389648437,285.39459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980760514736,5.6391917802045555e-09,0.0009980703471228,-0.0138261597603559,0.0,0.0,0.0,-0.0076084011234343,60.0,13.136262893676758,-0.0,-6.791837847686112e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4426574707031,0.0,0.0,9.366509038954972e-05,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43927001953125,0.0,0.0,9.86341474344954e-05,299.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418334960937,0.0,0.0,7.28509112377651e-05,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407653808594,0.0,0.0,9.863403829513118e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44366455078125,0.0,0.0,0.0004678743716794,285.3613586425781,294.1499938964844,294.39971923828125,292.8658447265625,295.5088806152344,294.4896240234375,285.3998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980379836633,5.634739341786599e-09,0.0009980323957279,-0.0138144958764314,0.0,0.0,0.0,-0.0076061943545937,60.0,13.107627868652344,-0.0,-6.791319862031743e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4384765625,0.0,0.0,9.364559809910132e-05,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4351501464844,0.0,0.0,9.861361468210816e-05,299.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43768310546875,0.0,0.0,7.283574814209715e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366455078125,0.0,0.0,9.861350554274396e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4394836425781,0.0,0.0,0.0004677770193666,285.3568725585937,294.1499938964844,294.3788452148437,292.84576416015625,295.48907470703125,294.46905517578125,285.4102478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978322777897,5.610382824983162e-09,0.0009978266898542,-0.0137506863102316,0.0,0.0,0.0,-0.0075941327959299,60.0,13.048969268798828,-0.0,-6.78848479651606e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4384765625,0.0,0.0,9.364559809910132e-05,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4351501464844,0.0,0.0,9.861361468210816e-05,299.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43768310546875,0.0,0.0,7.283574814209715e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366455078125,0.0,0.0,9.861350554274396e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4394836425781,0.0,0.0,0.0004677770193666,285.3568725585937,294.1499938964844,294.3788452148437,292.84576416015625,295.48907470703125,294.46905517578125,285.4102478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978322777897,5.610382824983162e-09,0.0009978266898542,-0.0137506863102316,0.0,0.0,0.0,-0.0075941327959299,60.0,13.048969268798828,-0.0,-6.78848479651606e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344177246094,0.0,0.0,9.360840340377764e-05,298.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4311218261719,0.0,0.0,9.85744409263134e-05,299.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4336242675781,0.0,0.0,7.280681165866554e-05,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325866699219,0.0,0.0,9.85743390629068e-05,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354248046875,0.0,0.0,0.0004675912496168,285.3525390625,294.1499938964844,294.3578186035156,292.82550048828125,295.4692687988281,294.44854736328125,285.42059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974353015422,5.563973726196991e-09,0.0009974297136068,-0.0136291068047285,0.0,0.0,0.0,-0.0075711254030466,60.0,12.98838710784912,-0.0,-6.783086092809755e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344177246094,0.0,0.0,9.360840340377764e-05,298.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4311218261719,0.0,0.0,9.85744409263134e-05,299.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4336242675781,0.0,0.0,7.280681165866554e-05,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325866699219,0.0,0.0,9.85743390629068e-05,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354248046875,0.0,0.0,0.0004675912496168,285.3525390625,294.1499938964844,294.3578186035156,292.82550048828125,295.4692687988281,294.44854736328125,285.42059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974353015422,5.563973726196991e-09,0.0009974297136068,-0.0136291068047285,0.0,0.0,0.0,-0.0075711254030466,60.0,12.98838710784912,-0.0,-6.783086092809755e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.43048095703125,0.0,0.0,9.355168003821746e-05,298.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42724609375,0.0,0.0,9.851470531430095e-05,299.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297180175781,0.0,0.0,7.276269025169313e-05,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286804199219,0.0,0.0,9.851461072685196e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43145751953125,0.0,0.0,0.0004673079529311,285.348388671875,294.1499938964844,294.33660888671875,292.8051147460937,295.4494323730469,294.4281616210937,285.43084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968294762074,5.4932356441383945e-09,0.000996823888272,-0.0134437903761863,0.0,0.0,0.0,-0.0075360527262091,60.0,12.925407409667969,-0.0,-6.774860139557859e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.43048095703125,0.0,0.0,9.355168003821746e-05,298.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42724609375,0.0,0.0,9.851470531430095e-05,299.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297180175781,0.0,0.0,7.276269025169313e-05,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286804199219,0.0,0.0,9.851461072685196e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43145751953125,0.0,0.0,0.0004673079529311,285.348388671875,294.1499938964844,294.33660888671875,292.8051147460937,295.4494323730469,294.4281616210937,285.43084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968294762074,5.4932356441383945e-09,0.000996823888272,-0.0134437903761863,0.0,0.0,0.0,-0.0075360527262091,60.0,12.925407409667969,-0.0,-6.774860139557859e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266662597656,0.0,0.0,9.348108869744463e-05,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234313964844,0.0,0.0,9.844035957939924e-05,299.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4258728027344,0.0,0.0,7.270777859957889e-05,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42486572265625,0.0,0.0,9.844026499195024e-05,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276123046875,0.0,0.0,0.0004669553309213,285.3443603515625,294.1499938964844,294.31524658203125,292.7845458984375,295.4295959472656,294.4078674316406,285.4410705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960777824744,5.405212277764804e-09,0.0009960723109543,-0.0132131874561309,0.0,0.0,0.0,-0.007492421194911,60.0,12.860645294189451,-0.0,-6.764631876876592e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266662597656,0.0,0.0,9.348108869744463e-05,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234313964844,0.0,0.0,9.844035957939924e-05,299.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4258728027344,0.0,0.0,7.270777859957889e-05,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42486572265625,0.0,0.0,9.844026499195024e-05,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276123046875,0.0,0.0,0.0004669553309213,285.3443603515625,294.1499938964844,294.31524658203125,292.7845458984375,295.4295959472656,294.4078674316406,285.4410705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960777824744,5.405212277764804e-09,0.0009960723109543,-0.0132131874561309,0.0,0.0,0.0,-0.007492421194911,60.0,12.860645294189451,-0.0,-6.764631876876592e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248046875,0.0,0.0,9.3437556643039e-05,298.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4216003417969,0.0,0.0,9.839452104642989e-05,299.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4240417480469,0.0,0.0,7.267392356880009e-05,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42303466796875,0.0,0.0,9.839441918302327e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4257507324219,0.0,0.0,0.0004667378962039,285.3424377441406,294.1499938964844,294.3044738769531,292.7742004394531,295.419677734375,294.3977966308594,285.4461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956109570339,5.350938359072188e-09,0.0009956056019291,-0.0130710043013095,0.0,0.0,0.0,-0.007465501781553,60.0,12.827276229858398,-0.0,-6.758328652267664e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4229431152344,0.0,0.0,9.339264943264423e-05,298.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197692871094,0.0,0.0,9.834722732193768e-05,299.1950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42218017578125,0.0,0.0,7.26389916962944e-05,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42120361328125,0.0,0.0,9.83471327344887e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.42388916015625,0.0,0.0,0.0004665135929826,285.3405456542969,294.1499938964844,294.2936706542969,292.7637939453125,295.40972900390625,294.38775634765625,285.45123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951323736459,5.2949551410108606e-09,0.000995127018541,-0.0129243386909365,0.0,0.0,0.0,-0.007437749300152,60.0,12.793620109558104,-0.0,-6.751830738949138e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193725585937,0.0,0.0,9.328979649581016e-05,298.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4162292480469,0.0,0.0,9.823891741689296e-05,299.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4186096191406,0.0,0.0,7.255899254232645e-05,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176330566406,0.0,0.0,9.823882282944396e-05,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4202880859375,0.0,0.0,0.0004659998521674,285.3368835449219,294.1499938964844,294.2719421386719,292.7428894042969,295.3898620605469,294.3677062988281,285.4613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994038535282,5.166749694751616e-09,0.0009940332965925,-0.012588458135724,0.0,0.0,0.0,-0.0073742056265473,60.0,12.725229263305664,-0.0,-6.736959790032415e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193725585937,0.0,0.0,9.328979649581016e-05,298.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4162292480469,0.0,0.0,9.823891741689296e-05,299.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4186096191406,0.0,0.0,7.255899254232645e-05,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176330566406,0.0,0.0,9.823882282944396e-05,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4202880859375,0.0,0.0,0.0004659998521674,285.3368835449219,294.1499938964844,294.2719421386719,292.7428894042969,295.3898620605469,294.3677062988281,285.4613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994038535282,5.166749694751616e-09,0.0009940332965925,-0.012588458135724,0.0,0.0,0.0,-0.0073742056265473,60.0,12.725229263305664,-0.0,-6.736959790032415e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158935546875,0.0,0.0,9.316508658230303e-05,298.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41278076171875,0.0,0.0,9.810759365791456e-05,299.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4151611328125,0.0,0.0,7.246199675137177e-05,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4141845703125,0.0,0.0,9.810749907046556e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.41680908203125,0.0,0.0,0.0004653769428841,285.3334045410156,294.1499938964844,294.25,292.7217712402344,295.3699035644531,294.3475952148437,285.4713439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992709887214,5.011311809965946e-09,0.0009927048813551,-0.0121812308207154,0.0,0.0,0.0,-0.0072971517220139,60.0,12.653751373291016,-0.0,-6.718953216022784e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158935546875,0.0,0.0,9.316508658230303e-05,298.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41278076171875,0.0,0.0,9.810759365791456e-05,299.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4151611328125,0.0,0.0,7.246199675137177e-05,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4141845703125,0.0,0.0,9.810749907046556e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.41680908203125,0.0,0.0,0.0004653769428841,285.3334045410156,294.1499938964844,294.25,292.7217712402344,295.3699035644531,294.3475952148437,285.4713439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992709887214,5.011311809965946e-09,0.0009927048813551,-0.0121812308207154,0.0,0.0,0.0,-0.0072971517220139,60.0,12.653751373291016,-0.0,-6.718953216022784e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.41259765625,0.0,0.0,9.299687371822074e-05,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095458984375,0.0,0.0,9.793044591788204e-05,299.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.411865234375,0.0,0.0,7.233115320559591e-05,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4109191894531,0.0,0.0,9.793035133043304e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4135131835937,0.0,0.0,0.000464536686195,285.33013916015625,294.1499938964844,294.2245178222656,292.7008056640625,295.3497314453125,294.3268127441406,285.4812927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909194195643,4.801667063958348e-09,0.0009909146465361,-0.0116319758817553,0.0,0.0,0.0,-0.0071932338178157,60.0,12.578047752380373,-0.0,-6.694705234622236e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.41259765625,0.0,0.0,9.299687371822074e-05,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095458984375,0.0,0.0,9.793044591788204e-05,299.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.411865234375,0.0,0.0,7.233115320559591e-05,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4109191894531,0.0,0.0,9.793035133043304e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4135131835937,0.0,0.0,0.000464536686195,285.33013916015625,294.1499938964844,294.2245178222656,292.7008056640625,295.3497314453125,294.3268127441406,285.4812927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909194195643,4.801667063958348e-09,0.0009909146465361,-0.0116319758817553,0.0,0.0,0.0,-0.0071932338178157,60.0,12.578047752380373,-0.0,-6.694705234622236e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.40936279296875,0.0,0.0,9.280293306801468e-05,298.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4063415527344,0.0,0.0,9.772621706360952e-05,299.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4086303710937,0.0,0.0,7.218031532829627e-05,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076843261719,0.0,0.0,9.772612975211814e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102783203125,0.0,0.0,0.0004635679651983,285.32696533203125,294.1499938964844,294.19244384765625,292.6803283691406,295.3294982910156,294.3056335449219,285.4911804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888539789244,4.55997684056797e-09,0.0009888494387269,-0.0109987538307905,0.0,0.0,0.0,-0.0070734252221882,60.0,12.500482559204102,-0.0,-6.666804353017143e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.40936279296875,0.0,0.0,9.280293306801468e-05,298.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4063415527344,0.0,0.0,9.772621706360952e-05,299.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4086303710937,0.0,0.0,7.218031532829627e-05,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076843261719,0.0,0.0,9.772612975211814e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102783203125,0.0,0.0,0.0004635679651983,285.32696533203125,294.1499938964844,294.19244384765625,292.6803283691406,295.3294982910156,294.3056335449219,285.4911804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888539789244,4.55997684056797e-09,0.0009888494387269,-0.0109987538307905,0.0,0.0,0.0,-0.0070734252221882,60.0,12.500482559204102,-0.0,-6.666804353017143e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40777587890625,0.0,0.0,9.269197471439838e-05,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4047546386719,0.0,0.0,9.760937246028334e-05,299.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40704345703125,0.0,0.0,7.209400791907683e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4060974121094,0.0,0.0,9.760927787283435e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4086608886719,0.0,0.0,0.000463013711851,285.3254089355469,294.1499938964844,294.174072265625,292.6702880859375,295.3193359375,294.2947082519531,285.49615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098767131567,4.4216981187616974e-09,0.0009876668918877,-0.0106364609673619,0.0,0.0,0.0,-0.0070048733614385,60.0,12.461173057556152,-0.0,-6.650868300539514e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061889648437,0.0,0.0,9.255064651370049e-05,298.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031982421875,0.0,0.0,9.746054274728522e-05,299.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4054870605469,0.0,0.0,7.198408275144175e-05,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.404541015625,0.0,0.0,9.746045543579383e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4070739746094,0.0,0.0,0.0004623077693395,285.3238830566406,294.1499938964844,294.1542358398437,292.6603088378906,295.3091125488281,294.28338623046875,285.5010681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861588478088,4.2455789994733095e-09,0.0009861545404419,-0.0101750278845429,0.0,0.0,0.0,-0.0069175325334072,60.0,12.419645309448242,-0.0,-6.630599358459224e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40313720703125,0.0,0.0,9.225950634572656e-05,298.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001770019531,0.0,0.0,9.715395572129636e-05,299.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024353027344,0.0,0.0,7.175764039857313e-05,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4015197753906,0.0,0.0,9.7153868409805e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4040222167969,0.0,0.0,0.0004608535091392,285.32098388671875,294.1499938964844,294.1104431152344,292.64068603515625,295.2883605957031,294.2601928710937,285.5108947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830584749579,3.882789201270498e-09,0.0009830546332523,-0.0092244790866971,0.0,0.0,0.0,-0.0067376932129263,60.0,12.333925247192385,-0.0,-6.588941658947078e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40313720703125,0.0,0.0,9.225950634572656e-05,298.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001770019531,0.0,0.0,9.715395572129636e-05,299.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024353027344,0.0,0.0,7.175764039857313e-05,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4015197753906,0.0,0.0,9.7153868409805e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4040222167969,0.0,0.0,0.0004608535091392,285.32098388671875,294.1499938964844,294.1104431152344,292.64068603515625,295.2883605957031,294.2601928710937,285.5108947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830584749579,3.882789201270498e-09,0.0009830546332523,-0.0092244790866971,0.0,0.0,0.0,-0.0067376932129263,60.0,12.333925247192385,-0.0,-6.588941658947078e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.40020751953125,0.0,0.0,9.20151433092542e-05,298.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39727783203125,0.0,0.0,9.689662692835554e-05,299.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995056152344,0.0,0.0,7.156757783377543e-05,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985900878906,0.0,0.0,9.689653961686416e-05,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40106201171875,0.0,0.0,0.000459632865386,285.3182067871094,294.1499938964844,294.0614318847656,292.6214294433594,295.26715087890625,294.23760986328125,285.5206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804520523175,3.5782721230503967e-09,0.0009804485598579,-0.0084265964105725,0.0,0.0,0.0,-0.0065867197699844,60.0,12.25086498260498,-0.0,-6.55407745853154e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.40020751953125,0.0,0.0,9.20151433092542e-05,298.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39727783203125,0.0,0.0,9.689662692835554e-05,299.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995056152344,0.0,0.0,7.156757783377543e-05,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985900878906,0.0,0.0,9.689653961686416e-05,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40106201171875,0.0,0.0,0.000459632865386,285.3182067871094,294.1499938964844,294.0614318847656,292.6214294433594,295.26715087890625,294.23760986328125,285.5206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804520523175,3.5782721230503967e-09,0.0009804485598579,-0.0084265964105725,0.0,0.0,0.0,-0.0065867197699844,60.0,12.25086498260498,-0.0,-6.55407745853154e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973388671875,0.0,0.0,9.18629375519231e-05,298.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944396972656,0.0,0.0,9.673633758211508e-05,299.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3966369628906,0.0,0.0,7.144919072743505e-05,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.395751953125,0.0,0.0,9.673625754658131e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.398193359375,0.0,0.0,0.000458872586023,285.3155517578125,294.1499938964844,294.0077819824219,292.6025085449219,295.2455749511719,294.2124938964844,285.5303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788292227312,3.388580083196757e-09,0.0009788258466869,-0.0079295644536614,0.0,0.0,0.0,-0.0064926780760288,60.0,12.173274993896484,-0.0,-6.53240661563359e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973388671875,0.0,0.0,9.18629375519231e-05,298.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944396972656,0.0,0.0,9.673633758211508e-05,299.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3966369628906,0.0,0.0,7.144919072743505e-05,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.395751953125,0.0,0.0,9.673625754658131e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.398193359375,0.0,0.0,0.000458872586023,285.3155517578125,294.1499938964844,294.0077819824219,292.6025085449219,295.2455749511719,294.2124938964844,285.5303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788292227312,3.388580083196757e-09,0.0009788258466869,-0.0079295644536614,0.0,0.0,0.0,-0.0064926780760288,60.0,12.173274993896484,-0.0,-6.53240661563359e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.39459228515625,0.0,0.0,9.200147906085476e-05,298.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3917236328125,0.0,0.0,9.688222780823708e-05,299.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3938903808594,0.0,0.0,7.15569403837435e-05,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930053710937,0.0,0.0,9.68821404967457e-05,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954162597656,0.0,0.0,0.0004595646460074,285.31304931640625,294.1499938964844,293.94989013671875,292.5838623046875,295.2232666015625,294.1833801269531,285.5400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803037391975,3.561129835460974e-09,0.0009803001303225,-0.0083816815167665,0.0,0.0,0.0,-0.0065782126039266,60.0,12.120019912719728,-0.0,-6.552117781666311e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.39459228515625,0.0,0.0,9.200147906085476e-05,298.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3917236328125,0.0,0.0,9.688222780823708e-05,299.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3938903808594,0.0,0.0,7.15569403837435e-05,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930053710937,0.0,0.0,9.68821404967457e-05,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954162597656,0.0,0.0,0.0004595646460074,285.31304931640625,294.1499938964844,293.94989013671875,292.5838623046875,295.2232666015625,294.1833801269531,285.5400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803037391975,3.561129835460974e-09,0.0009803001303225,-0.0083816815167665,0.0,0.0,0.0,-0.0065782126039266,60.0,12.120019912719728,-0.0,-6.552117781666311e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3932189941406,0.0,0.0,9.215815225616096e-05,298.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.390380859375,0.0,0.0,9.704721014713868e-05,299.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3925476074219,0.0,0.0,7.167879812186584e-05,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.39166259765625,0.0,0.0,9.704713011160492e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3940734863281,0.0,0.0,0.0004603472771123,285.31182861328125,294.1499938964844,293.9195251464844,292.5746154785156,295.2119140625,294.1667175292969,285.5448303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819733677431,3.756307265234682e-09,0.0009819696424528,-0.0088930800557136,0.0,0.0,0.0,-0.0066749732941389,60.0,12.101049423217772,-0.0,-6.574450139851251e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39190673828125,0.0,0.0,9.238178608939052e-05,298.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890991210937,0.0,0.0,9.728271106723696e-05,299.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912353515625,0.0,0.0,7.185273716459051e-05,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3903503417969,0.0,0.0,9.72826237557456e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39276123046875,0.0,0.0,0.0004614643985405,285.3106384277344,294.1499938964844,293.8882751464844,292.5654296875,295.20025634765625,294.14581298828125,285.54962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843562729656,4.034908851480168e-09,0.0009843521984294,-0.0096230544149875,0.0,0.0,0.0,-0.0068130893632769,60.0,12.091611862182615,-0.0,-6.606393299080082e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3893127441406,0.0,0.0,9.286010026698932e-05,298.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38653564453125,0.0,0.0,9.778639650903642e-05,299.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3886413574219,0.0,0.0,7.22247568774037e-05,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38775634765625,0.0,0.0,9.778630919754504e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.39013671875,0.0,0.0,0.0004638536775019,285.308349609375,294.1499938964844,293.82342529296875,292.5472106933594,295.1765441894531,294.0992126464844,285.5592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894511895254,4.630790417792241e-09,0.0009894465329125,-0.0111842919141054,0.0,0.0,0.0,-0.0071084881201386,60.0,12.079400062561035,-0.0,-6.674974173392911e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3893127441406,0.0,0.0,9.286010026698932e-05,298.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38653564453125,0.0,0.0,9.778639650903642e-05,299.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3886413574219,0.0,0.0,7.22247568774037e-05,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38775634765625,0.0,0.0,9.778630919754504e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.39013671875,0.0,0.0,0.0004638536775019,285.308349609375,294.1499938964844,293.82342529296875,292.5472106933594,295.1765441894531,294.0992126464844,285.5592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894511895254,4.630790417792241e-09,0.0009894465329125,-0.0111842919141054,0.0,0.0,0.0,-0.0071084881201386,60.0,12.079400062561035,-0.0,-6.674974173392911e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38677978515625,0.0,0.0,9.328630403615534e-05,298.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.384033203125,0.0,0.0,9.823520667850973e-05,299.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861083984375,0.0,0.0,7.25562495063059e-05,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.38525390625,0.0,0.0,9.823512664297596e-05,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876037597656,0.0,0.0,0.0004659826809074,285.3061828613281,294.1499938964844,293.7557678222656,292.5291442871094,295.1520690917969,294.0429992675781,285.5687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939924348145,5.161754135230012e-09,0.000993987196125,-0.0125753739848732,0.0,0.0,0.0,-0.0073717120103538,60.0,12.074089050292969,-0.0,-6.736381408245506e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38677978515625,0.0,0.0,9.328630403615534e-05,298.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.384033203125,0.0,0.0,9.823520667850973e-05,299.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861083984375,0.0,0.0,7.25562495063059e-05,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.38525390625,0.0,0.0,9.823512664297596e-05,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876037597656,0.0,0.0,0.0004659826809074,285.3061828613281,294.1499938964844,293.7557678222656,292.5291442871094,295.1520690917969,294.0429992675781,285.5687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939924348145,5.161754135230012e-09,0.000993987196125,-0.0125753739848732,0.0,0.0,0.0,-0.0073717120103538,60.0,12.074089050292969,-0.0,-6.736381408245506e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.38433837890625,0.0,0.0,9.33979608817026e-05,298.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.38165283203125,0.0,0.0,9.835278615355492e-05,299.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3836975097656,0.0,0.0,7.264308806043118e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3828430175781,0.0,0.0,9.835270611802116e-05,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851623535156,0.0,0.0,0.0004665404558181,285.3041381835937,294.1499938964844,293.685791015625,292.5111999511719,295.12677001953125,293.9808959960937,285.57818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951833635568,5.3008144540456215e-09,0.000995178008452,-0.0129396878182888,0.0,0.0,0.0,-0.0074406587518751,60.0,12.054576873779297,-0.0,-6.752510017804525e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.38433837890625,0.0,0.0,9.33979608817026e-05,298.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.38165283203125,0.0,0.0,9.835278615355492e-05,299.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3836975097656,0.0,0.0,7.264308806043118e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3828430175781,0.0,0.0,9.835270611802116e-05,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851623535156,0.0,0.0,0.0004665404558181,285.3041381835937,294.1499938964844,293.685791015625,292.5111999511719,295.12677001953125,293.9808959960937,285.57818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951833635568,5.3008144540456215e-09,0.000995178008452,-0.0129396878182888,0.0,0.0,0.0,-0.0074406587518751,60.0,12.054576873779297,-0.0,-6.752510017804525e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38201904296875,0.0,0.0,9.290936577599496e-05,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793640136719,0.0,0.0,9.783826681086794e-05,299.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3813781738281,0.0,0.0,7.226306479424238e-05,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.38055419921875,0.0,0.0,9.783818677533418e-05,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3828125,0.0,0.0,0.0004640998376999,285.30224609375,294.1499938964844,293.614013671875,292.49334716796875,295.1007385253906,293.9216613769531,285.58758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899779688566,4.6920098917269115e-09,0.0009899731958284,-0.0113446824252605,0.0,0.0,0.0,-0.0071388534270226,60.0,11.985557556152344,-0.0,-6.68203981035731e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
