time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051840,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38201904296875,0.0,0.0,9.290936577599496e-05,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793640136719,0.0,0.0,9.783826681086794e-05,299.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3813781738281,0.0,0.0,7.226306479424238e-05,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.38055419921875,0.0,0.0,9.783818677533418e-05,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3828125,0.0,0.0,0.0004640998376999,285.30224609375,294.1499938964844,293.614013671875,292.49334716796875,295.1007385253906,293.9216613769531,285.58758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899779688566,4.6920098917269115e-09,0.0009899731958284,-0.0113446824252605,0.0,0.0,0.0,-0.0071388534270226,60.0,11.985557556152344,-0.0,-6.68203981035731e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38092041015625,0.0,0.0,9.262109961127862e-05,298.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.37823486328125,0.0,0.0,9.75347065832466e-05,299.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802795410156,0.0,0.0,7.203885616036132e-05,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3794250488281,0.0,0.0,9.753462654771285e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817138671875,0.0,0.0,0.0004626598965842,285.3013610839844,294.1499938964844,293.5775756835937,292.4844665527344,295.0874328613281,293.89459228515625,285.59228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869064670056,4.332826986086502e-09,0.0009869021596387,-0.0104036200791597,0.0,0.0,0.0,-0.0069607924669981,60.0,11.93826389312744,-0.0,-6.64063648514457e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3798217773437,0.0,0.0,9.23176994547248e-05,298.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3771667480469,0.0,0.0,9.721521200845018e-05,299.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3791809082031,0.0,0.0,7.180287502706051e-05,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3783569335937,0.0,0.0,9.721513197291642e-05,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.380615234375,0.0,0.0,0.0004611443728208,285.30047607421875,294.1499938964844,293.54083251953125,292.4756164550781,295.0740051269531,293.8693542480469,285.5969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836732642725,3.954791161220328e-09,0.0009836693061515,-0.0094131343066692,0.0,0.0,0.0,-0.0067733824253082,60.0,11.886085510253906,-0.0,-6.597198876079349e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3777160644531,0.0,0.0,9.186204260913657e-05,298.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3750915527344,0.0,0.0,9.673537715571e-05,299.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,7.144847040763125e-05,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37628173828125,0.0,0.0,9.673529712017626e-05,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3785095214844,0.0,0.0,0.0004588683077599,285.2988586425781,294.1499938964844,293.466796875,292.4579467773437,295.0466613769531,293.8232116699219,285.60626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788167662918,3.387033542523454e-09,0.0009788133902475,-0.0079255113378167,0.0,0.0,0.0,-0.0064919157885015,60.0,11.7821683883667,-0.0,-6.532229690492386e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3777160644531,0.0,0.0,9.186204260913657e-05,298.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3750915527344,0.0,0.0,9.673537715571e-05,299.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,7.144847040763125e-05,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37628173828125,0.0,0.0,9.673529712017626e-05,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3785095214844,0.0,0.0,0.0004588683077599,285.2988586425781,294.1499938964844,293.466796875,292.4579467773437,295.0466613769531,293.8232116699219,285.60626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788167662918,3.387033542523454e-09,0.0009788133902475,-0.0079255113378167,0.0,0.0,0.0,-0.0064919157885015,60.0,11.7821683883667,-0.0,-6.532229690492386e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.375732421875,0.0,0.0,9.187071555061266e-05,298.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731384277344,0.0,0.0,9.67445012065582e-05,299.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3750915527344,0.0,0.0,7.14552152203396e-05,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3742980957031,0.0,0.0,9.674442844698206e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3764953613281,0.0,0.0,0.0004589116142597,285.2973937988281,294.1499938964844,293.3923645019531,292.4403991699219,295.0185546875,293.77734375,285.61553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789069881662,3.3977811675356406e-09,0.0009789036121219,-0.007953674532473,0.0,0.0,0.0,-0.0064972350373864,60.0,11.705790519714355,-0.0,-6.533456797797045e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.375732421875,0.0,0.0,9.187071555061266e-05,298.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731384277344,0.0,0.0,9.67445012065582e-05,299.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3750915527344,0.0,0.0,7.14552152203396e-05,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3742980957031,0.0,0.0,9.674442844698206e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3764953613281,0.0,0.0,0.0004589116142597,285.2973937988281,294.1499938964844,293.3923645019531,292.4403991699219,295.0185546875,293.77734375,285.61553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789069881662,3.3977811675356406e-09,0.0009789036121219,-0.007953674532473,0.0,0.0,0.0,-0.0064972350373864,60.0,11.705790519714355,-0.0,-6.533456797797045e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3738098144531,0.0,0.0,9.23599727684632e-05,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3712463378906,0.0,0.0,9.725971176521853e-05,299.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731994628906,0.0,0.0,7.183574052760378e-05,298.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724060058594,0.0,0.0,9.725963900564238e-05,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.37457275390625,0.0,0.0,0.0004613555793184,285.2960205078125,294.1499938964844,293.3179931640625,292.4229736328125,294.989501953125,293.720947265625,285.624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841186692938,4.00729760485774e-09,0.0009841145947575,-0.009550710208714,0.0,0.0,0.0,-0.0067993937991559,60.0,11.677555084228516,-0.0,-6.603224278478592e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3738098144531,0.0,0.0,9.23599727684632e-05,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3712463378906,0.0,0.0,9.725971176521853e-05,299.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731994628906,0.0,0.0,7.183574052760378e-05,298.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724060058594,0.0,0.0,9.725963900564238e-05,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.37457275390625,0.0,0.0,0.0004613555793184,285.2960205078125,294.1499938964844,293.3179931640625,292.4229736328125,294.989501953125,293.720947265625,285.624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841186692938,4.00729760485774e-09,0.0009841145947575,-0.009550710208714,0.0,0.0,0.0,-0.0067993937991559,60.0,11.677555084228516,-0.0,-6.603224278478592e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719787597656,0.0,0.0,9.289777517551556e-05,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3694763183594,0.0,0.0,9.782604320207612e-05,299.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3713684082031,0.0,0.0,7.225403533084318e-05,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3705749511719,0.0,0.0,9.782597044249997e-05,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,0.0004640420083887,285.2947692871094,294.1499938964844,293.244140625,292.4056701660156,294.95953369140625,293.6510925292969,285.6339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898489806801,4.677300768918258e-09,0.0009898443240672,-0.0113061489537358,0.0,0.0,0.0,-0.0071315458044409,60.0,11.676714897155762,-0.0,-6.68034232376158e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719787597656,0.0,0.0,9.289777517551556e-05,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3694763183594,0.0,0.0,9.782604320207612e-05,299.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3713684082031,0.0,0.0,7.225403533084318e-05,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3705749511719,0.0,0.0,9.782597044249997e-05,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,0.0004640420083887,285.2947692871094,294.1499938964844,293.244140625,292.4056701660156,294.95953369140625,293.6510925292969,285.6339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898489806801,4.677300768918258e-09,0.0009898443240672,-0.0113061489537358,0.0,0.0,0.0,-0.0071315458044409,60.0,11.676714897155762,-0.0,-6.68034232376158e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37109375,0.0,0.0,9.310856694355608e-05,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685913085937,0.0,0.0,9.804801811696962e-05,299.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3705139160156,0.0,0.0,7.241798448376358e-05,298.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3697204589844,0.0,0.0,9.804793808143586e-05,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3718566894531,0.0,0.0,0.0004650949849747,285.2942199707031,294.1499938964844,293.20758056640625,292.3970642089844,294.9441833496094,293.6117858886719,285.63848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920945158228,4.939904485468105e-09,0.0009920896263793,-0.0119941541925072,0.0,0.0,0.0,-0.0072617284022271,60.0,11.677087783813477,-0.0,-6.710689604005894e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702392578125,0.0,0.0,9.334673814009876e-05,298.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677673339844,0.0,0.0,9.829882765188812e-05,299.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3696594238281,0.0,0.0,7.260323036462069e-05,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3688659667969,0.0,0.0,9.829874761635438e-05,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710021972656,0.0,0.0,0.0004662847204599,285.2936706542969,294.1499938964844,293.1713256835937,292.3885192871094,294.9285888671875,293.5701904296875,285.6430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946313221007,5.2366253555646836e-09,0.0009946260834112,-0.012771526351571,0.0,0.0,0.0,-0.0074088219553232,60.0,11.677533149719238,-0.0,-6.745063529933759e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685913085937,0.0,0.0,9.34014533413574e-05,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661499023437,0.0,0.0,9.835643868427724e-05,299.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3680114746094,0.0,0.0,7.264578016474843e-05,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.36724853515625,0.0,0.0,9.83563659247011e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36932373046875,0.0,0.0,0.0004665580345317,285.29266357421875,294.1499938964844,293.1000061035156,292.3716125488281,294.8968811035156,293.4842529296875,285.6521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952196851372,5.304746419909634e-09,0.0009952143300324,-0.0129499854519963,0.0,0.0,0.0,-0.0074426215142011,60.0,11.667828559875488,-0.0,-6.752966186240883e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685913085937,0.0,0.0,9.34014533413574e-05,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661499023437,0.0,0.0,9.835643868427724e-05,299.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3680114746094,0.0,0.0,7.264578016474843e-05,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.36724853515625,0.0,0.0,9.83563659247011e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36932373046875,0.0,0.0,0.0004665580345317,285.29266357421875,294.1499938964844,293.1000061035156,292.3716125488281,294.8968811035156,293.4842529296875,285.6521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952196851372,5.304746419909634e-09,0.0009952143300324,-0.0129499854519963,0.0,0.0,0.0,-0.0074426215142011,60.0,11.667828559875488,-0.0,-6.752966186240883e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3670654296875,0.0,0.0,9.298791701439768e-05,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3646240234375,0.0,0.0,9.792096534511074e-05,299.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.366455078125,0.0,0.0,7.232413918245584e-05,298.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656921386719,0.0,0.0,9.79208925855346e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677673339844,0.0,0.0,0.0004644923901651,285.29180908203125,294.1499938964844,293.0306701660156,292.3549499511719,294.8645935058594,293.4091491699219,285.6611633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990810804069,4.789468377452977e-09,0.0009908060310408,-0.0116000203415751,0.0,0.0,0.0,-0.0071871648542582,60.0,11.598166465759276,-0.0,-6.693296228377221e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3670654296875,0.0,0.0,9.298791701439768e-05,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3646240234375,0.0,0.0,9.792096534511074e-05,299.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.366455078125,0.0,0.0,7.232413918245584e-05,298.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656921386719,0.0,0.0,9.79208925855346e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677673339844,0.0,0.0,0.0004644923901651,285.29180908203125,294.1499938964844,293.0306701660156,292.3549499511719,294.8645935058594,293.4091491699219,285.6611633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990810804069,4.789468377452977e-09,0.0009908060310408,-0.0116000203415751,0.0,0.0,0.0,-0.0071871648542582,60.0,11.598166465759276,-0.0,-6.693296228377221e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656005859375,0.0,0.0,9.25547064980492e-05,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3632202148437,0.0,0.0,9.746477007865906e-05,299.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3650207519531,0.0,0.0,7.198719686130062e-05,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642883300781,0.0,0.0,9.746469731908292e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663330078125,0.0,0.0,0.0004623284330591,285.2910461425781,294.1499938964844,292.9637451171875,292.338623046875,294.83184814453125,293.34307861328125,285.6701354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861949365586,4.249677054701806e-09,0.0009861906291916,-0.0101857632398605,0.0,0.0,0.0,-0.0069195688702166,60.0,11.515295028686523,-0.0,-6.63107044829303e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656005859375,0.0,0.0,9.25547064980492e-05,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3632202148437,0.0,0.0,9.746477007865906e-05,299.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3650207519531,0.0,0.0,7.198719686130062e-05,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642883300781,0.0,0.0,9.746469731908292e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663330078125,0.0,0.0,0.0004623284330591,285.2910461425781,294.1499938964844,292.9637451171875,292.338623046875,294.83184814453125,293.34307861328125,285.6701354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861949365586,4.249677054701806e-09,0.0009861906291916,-0.0101857632398605,0.0,0.0,0.0,-0.0069195688702166,60.0,11.515295028686523,-0.0,-6.63107044829303e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642578125,0.0,0.0,9.213160228682682e-05,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619079589844,0.0,0.0,9.701921953819692e-05,299.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3637084960937,0.0,0.0,7.165811257436872e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629455566406,0.0,0.0,9.701914677862078e-05,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3649597167969,0.0,0.0,0.000460214971099,285.2904357910156,294.1499938964844,292.8997497558594,292.3226928710937,294.79864501953125,293.2864074707031,285.6790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816857054829,3.7224840987448715e-09,0.0009816819801926,-0.0088044572621583,0.0,0.0,0.0,-0.0066582132130861,60.0,11.426283836364746,-0.0,-6.570576971398624e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642578125,0.0,0.0,9.213160228682682e-05,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619079589844,0.0,0.0,9.701921953819692e-05,299.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3637084960937,0.0,0.0,7.165811257436872e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629455566406,0.0,0.0,9.701914677862078e-05,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3649597167969,0.0,0.0,0.000460214971099,285.2904357910156,294.1499938964844,292.8997497558594,292.3226928710937,294.79864501953125,293.2864074707031,285.6790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816857054829,3.7224840987448715e-09,0.0009816819801926,-0.0088044572621583,0.0,0.0,0.0,-0.0066582132130861,60.0,11.426283836364746,-0.0,-6.570576971398624e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3636474609375,0.0,0.0,9.200465137837456e-05,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612670898437,0.0,0.0,9.68855238170363e-05,299.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3630676269531,0.0,0.0,7.155937055358663e-05,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623352050781,0.0,0.0,9.688545833341776e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3643493652344,0.0,0.0,0.0004595808277372,285.2901916503906,294.1499938964844,292.8690185546875,292.3149108886719,294.7818908691406,293.2604064941406,285.6835327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803317952901,3.564287309743008e-09,0.0009803283028304,-0.0083899544551968,0.0,0.0,0.0,-0.00657978374511,60.0,11.385491371154783,-0.0,-6.552478737376077e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.363037109375,0.0,0.0,9.19681042432785e-05,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3606872558594,0.0,0.0,9.684704127721488e-05,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3624572753906,0.0,0.0,7.15309361112304e-05,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617248535156,0.0,0.0,9.684696851763874e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3637390136719,0.0,0.0,0.0004593982594087,285.2899475097656,294.1499938964844,292.83917236328125,292.3072509765625,294.7650451660156,293.234619140625,285.68798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799422696232,3.5187281977044904e-09,0.0009799387771636,-0.0082705803215503,0.0,0.0,0.0,-0.006557198241353,60.0,11.35112762451172,-0.0,-6.547271169665694e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36187744140625,0.0,0.0,9.213224257109688e-05,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35955810546875,0.0,0.0,9.70198816503398e-05,299.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.361328125,0.0,0.0,7.165860006352887e-05,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.360595703125,0.0,0.0,9.701980889076368e-05,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3625793457031,0.0,0.0,0.0004602181725203,285.2895812988281,294.1499938964844,292.7824401855469,292.2923278808594,294.73095703125,293.1800842285156,285.69683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816896636039,3.7231808747151263e-09,0.0009816860547289,-0.0088062845170497,0.0,0.0,0.0,-0.0066585489548742,60.0,11.304971694946287,-0.0,-6.570657262727765e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36187744140625,0.0,0.0,9.213224257109688e-05,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35955810546875,0.0,0.0,9.70198816503398e-05,299.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.361328125,0.0,0.0,7.165860006352887e-05,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.360595703125,0.0,0.0,9.701980889076368e-05,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3625793457031,0.0,0.0,0.0004602181725203,285.2895812988281,294.1499938964844,292.7824401855469,292.2923278808594,294.73095703125,293.1800842285156,285.69683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816896636039,3.7231808747151263e-09,0.0009816860547289,-0.0088062845170497,0.0,0.0,0.0,-0.0066585489548742,60.0,11.304971694946287,-0.0,-6.570657262727765e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3608093261719,0.0,0.0,9.249026334146038e-05,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3585510253906,0.0,0.0,9.739689267007634e-05,299.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602600097656,0.0,0.0,7.193705823738128e-05,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35955810546875,0.0,0.0,9.73968271864578e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36151123046875,0.0,0.0,0.0004620065737981,285.2893371582031,294.1499938964844,292.7300720214844,292.2780456542969,294.6964111328125,293.1190490722656,285.70562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855036623775,4.169196987646728e-09,0.000985499471426,-0.0099749034270644,0.0,0.0,0.0,-0.0068796565756201,60.0,11.284262657165527,-0.0,-6.621817760787962e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3608093261719,0.0,0.0,9.249026334146038e-05,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3585510253906,0.0,0.0,9.739689267007634e-05,299.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602600097656,0.0,0.0,7.193705823738128e-05,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35955810546875,0.0,0.0,9.73968271864578e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36151123046875,0.0,0.0,0.0004620065737981,285.2893371582031,294.1499938964844,292.7300720214844,292.2780456542969,294.6964111328125,293.1190490722656,285.70562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855036623775,4.169196987646728e-09,0.000985499471426,-0.0099749034270644,0.0,0.0,0.0,-0.0068796565756201,60.0,11.284262657165527,-0.0,-6.621817760787962e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35986328125,0.0,0.0,9.290171874454244e-05,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35760498046875,0.0,0.0,9.783017594600096e-05,299.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,7.225707668112591e-05,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3586120605469,0.0,0.0,9.783010318642482e-05,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36053466796875,0.0,0.0,0.0004640618863049,285.2892150878906,294.1499938964844,292.6824951171875,292.2644958496094,294.6614685058594,293.0516662597656,285.71441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898878633975,4.681785181759324e-09,0.0009898832067847,-0.0113178975880146,0.0,0.0,0.0,-0.0071337716653943,60.0,11.278264999389648,-0.0,-6.680859598873212e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35986328125,0.0,0.0,9.290171874454244e-05,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35760498046875,0.0,0.0,9.783017594600096e-05,299.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,7.225707668112591e-05,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3586120605469,0.0,0.0,9.783010318642482e-05,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36053466796875,0.0,0.0,0.0004640618863049,285.2892150878906,294.1499938964844,292.6824951171875,292.2644958496094,294.6614685058594,293.0516662597656,285.71441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898878633975,4.681785181759324e-09,0.0009898832067847,-0.0113178975880146,0.0,0.0,0.0,-0.0071337716653943,60.0,11.278264999389648,-0.0,-6.680859598873212e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3589782714844,0.0,0.0,9.326654981123284e-05,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.35675048828125,0.0,0.0,9.821435378398746e-05,299.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35845947265625,0.0,0.0,7.254083175212145e-05,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3577575683594,0.0,0.0,9.821428830036892e-05,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3596496582031,0.0,0.0,0.0004658843099605,285.2892150878906,294.1499938964844,292.6402587890625,292.2517395019531,294.6261901855469,292.9815673828125,285.7231140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937746217474,5.136286063134321e-09,0.0009937694994732,-0.0125086512416601,0.0,0.0,0.0,-0.007359086535871,60.0,11.275727272033691,-0.0,-6.733429813721159e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3589782714844,0.0,0.0,9.326654981123284e-05,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.35675048828125,0.0,0.0,9.821435378398746e-05,299.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35845947265625,0.0,0.0,7.254083175212145e-05,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3577575683594,0.0,0.0,9.821428830036892e-05,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3596496582031,0.0,0.0,0.0004658843099605,285.2892150878906,294.1499938964844,292.6402587890625,292.2517395019531,294.6261901855469,292.9815673828125,285.7231140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937746217474,5.136286063134321e-09,0.0009937694994732,-0.0125086512416601,0.0,0.0,0.0,-0.007359086535871,60.0,11.275727272033691,-0.0,-6.733429813721159e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35858154296875,0.0,0.0,9.341602708445862e-05,298.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563842773437,0.0,0.0,9.83717618510127e-05,299.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3580627441406,0.0,0.0,7.265709427883849e-05,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573608398437,0.0,0.0,9.837169636739418e-05,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592529296875,0.0,0.0,0.0004666309687308,285.28924560546875,294.1499938964844,292.6212463378906,292.2456970214844,294.6084899902344,292.9477844238281,285.7274780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099536718335,5.322499774251811e-09,0.0009953618282452,-0.0129965003579854,0.0,0.0,0.0,-0.0074514006264507,60.0,11.273303031921388,-0.0,-6.755027470717323e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35821533203125,0.0,0.0,9.354915528092532e-05,298.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,9.85119550023228e-05,299.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.357666015625,0.0,0.0,7.276063843164593e-05,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35699462890625,0.0,0.0,9.851188951870428e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3588562011719,0.0,0.0,0.0004672959912568,285.2893371582031,294.1499938964844,292.603759765625,292.2398986816406,294.5907897949219,292.9145812988281,285.7318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967868681997,5.488347554205575e-09,0.0009967813966795,-0.0134309856221079,0.0,0.0,0.0,-0.0075336256995797,60.0,11.270002365112305,-0.0,-6.774292415911988e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575134277344,0.0,0.0,9.373928332934156e-05,298.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553466796875,0.0,0.0,9.871216752799228e-05,299.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35699462890625,0.0,0.0,7.29085149941966e-05,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563232421875,0.0,0.0,9.871210204437376e-05,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3581848144531,0.0,0.0,0.0004682457365561,285.28955078125,294.1499938964844,292.5735168457031,292.22900390625,294.5554504394531,292.8523254394531,285.7404479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988135425373,5.725186991156761e-09,0.0009988078381866,-0.0140514411032199,0.0,0.0,0.0,-0.0076510431244969,60.0,11.25840950012207,-0.0,-6.801850815918442e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575134277344,0.0,0.0,9.373928332934156e-05,298.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553466796875,0.0,0.0,9.871216752799228e-05,299.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35699462890625,0.0,0.0,7.29085149941966e-05,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563232421875,0.0,0.0,9.871210204437376e-05,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3581848144531,0.0,0.0,0.0004682457365561,285.28955078125,294.1499938964844,292.5735168457031,292.22900390625,294.5554504394531,292.8523254394531,285.7404479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988135425373,5.725186991156761e-09,0.0009988078381866,-0.0140514411032199,0.0,0.0,0.0,-0.0076510431244969,60.0,11.25840950012207,-0.0,-6.801850815918442e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35693359375,0.0,0.0,9.385930752614512e-05,298.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35479736328125,0.0,0.0,9.883855091175064e-05,299.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564453125,0.0,0.0,7.300186553038657e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3557434082031,0.0,0.0,9.883848542813212e-05,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575744628906,0.0,0.0,0.0004688453045673,285.2899169921875,294.1499938964844,292.54998779296875,292.2191772460937,294.5202941894531,292.7964782714844,285.7490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000930633395,5.874682962314637e-09,0.0010000872425734,-0.0144430715590715,0.0,0.0,0.0,-0.0077251605689525,60.0,11.241504669189451,-0.0,-6.819274744884751e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35693359375,0.0,0.0,9.385930752614512e-05,298.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35479736328125,0.0,0.0,9.883855091175064e-05,299.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564453125,0.0,0.0,7.300186553038657e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3557434082031,0.0,0.0,9.883848542813212e-05,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575744628906,0.0,0.0,0.0004688453045673,285.2899169921875,294.1499938964844,292.54998779296875,292.2191772460937,294.5202941894531,292.7964782714844,285.7490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000930633395,5.874682962314637e-09,0.0010000872425734,-0.0144430715590715,0.0,0.0,0.0,-0.0077251605689525,60.0,11.241504669189451,-0.0,-6.819274744884751e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564453125,0.0,0.0,9.393956133862956e-05,298.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35430908203125,0.0,0.0,9.892306115943938e-05,299.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559265136719,0.0,0.0,7.306427869480103e-05,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3552551269531,0.0,0.0,9.892299567582086e-05,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570861816406,0.0,0.0,0.0004692462098319,285.2903747558594,294.1499938964844,292.53082275390625,292.21044921875,294.4853515625,292.7465515136719,285.75762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009470861405,5.974628791705072e-09,0.0010009411489591,-0.0147048942744731,0.0,0.0,0.0,-0.0077747041359543,60.0,11.221478462219238,-0.0,-6.830936172264046e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564453125,0.0,0.0,9.393956133862956e-05,298.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35430908203125,0.0,0.0,9.892306115943938e-05,299.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559265136719,0.0,0.0,7.306427869480103e-05,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3552551269531,0.0,0.0,9.892299567582086e-05,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570861816406,0.0,0.0,0.0004692462098319,285.2903747558594,294.1499938964844,292.53082275390625,292.21044921875,294.4853515625,292.7465515136719,285.75762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009470861405,5.974628791705072e-09,0.0010009411489591,-0.0147048942744731,0.0,0.0,0.0,-0.0077747041359543,60.0,11.221478462219238,-0.0,-6.830936172264046e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
