time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18054180,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3560791015625,0.0,0.0,9.401473653269932e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35400390625,0.0,0.0,9.900223085423931e-05,299.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3555908203125,0.0,0.0,7.312275556614622e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3549499511719,0.0,0.0,9.90021653706208e-05,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3567199707031,0.0,0.0,0.0004696217656601,285.2910461425781,294.1499938964844,292.5133056640625,292.2027282714844,294.450927734375,292.70416259765625,285.7661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017459280788,6.068253011193292e-09,0.0010017398744821,-0.014950156211853,0.0,0.0,0.0,-0.0078211082145571,60.0,11.201316833496094,-0.0,-6.841869293339188e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3560791015625,0.0,0.0,9.401473653269932e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35400390625,0.0,0.0,9.900223085423931e-05,299.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3555908203125,0.0,0.0,7.312275556614622e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3549499511719,0.0,0.0,9.90021653706208e-05,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3567199707031,0.0,0.0,0.0004696217656601,285.2910461425781,294.1499938964844,292.5133056640625,292.2027282714844,294.450927734375,292.70416259765625,285.7661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017459280788,6.068253011193292e-09,0.0010017398744821,-0.014950156211853,0.0,0.0,0.0,-0.0078211082145571,60.0,11.201316833496094,-0.0,-6.841869293339188e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35595703125,0.0,0.0,9.405244782101364e-05,298.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3538818359375,0.0,0.0,9.904193575493991e-05,299.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35546875,0.0,0.0,7.315207767533138e-05,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548278808594,0.0,0.0,9.90418702713214e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565979003906,0.0,0.0,0.0004698101256508,285.2914123535156,294.1499938964844,292.5051574707031,292.1992492675781,294.4339294433594,292.6854248046875,285.7703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021474445238,6.115210116064418e-09,0.0010021413909271,-0.0150731643661856,0.0,0.0,0.0,-0.0078443866223096,60.0,11.191819190979004,-0.0,-6.847356104344726e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558654785156,0.0,0.0,9.409017366124316e-05,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3537902832031,0.0,0.0,9.908166248351336e-05,299.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553771972656,0.0,0.0,7.318142161238939e-05,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.354736328125,0.0,0.0,9.908159699989484e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564758300781,0.0,0.0,0.000469998572953,285.2918395996094,294.1499938964844,292.4974060058594,292.19598388671875,294.4169616699219,292.66754150390625,285.7746276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025493102148,6.162193866288135e-09,0.0010025431402027,-0.0151962414383888,0.0,0.0,0.0,-0.0078676789999008,60.0,11.182612419128418,-0.0,-6.852847889149416e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.355712890625,0.0,0.0,9.416577086085454e-05,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3536682128906,0.0,0.0,9.916126873577014e-05,299.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.355224609375,0.0,0.0,7.32402186258696e-05,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3545837402344,0.0,0.0,9.916121052810922e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563232421875,0.0,0.0,0.000470376224257,285.292724609375,294.1499938964844,292.48309326171875,292.190185546875,294.3832702636719,292.6336669921875,285.7830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033544385805,6.256342999222397e-09,0.0010033481521531,-0.0154428714886307,0.0,0.0,0.0,-0.0079143522307276,60.0,11.16481113433838,-0.0,-6.863859880468226e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.355712890625,0.0,0.0,9.416577086085454e-05,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3536682128906,0.0,0.0,9.916126873577014e-05,299.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.355224609375,0.0,0.0,7.32402186258696e-05,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3545837402344,0.0,0.0,9.916121052810922e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563232421875,0.0,0.0,0.000470376224257,285.292724609375,294.1499938964844,292.48309326171875,292.190185546875,294.3832702636719,292.6336669921875,285.7830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033544385805,6.256342999222397e-09,0.0010033481521531,-0.0154428714886307,0.0,0.0,0.0,-0.0079143522307276,60.0,11.16481113433838,-0.0,-6.863859880468226e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3556213378906,0.0,0.0,9.424169547855854e-05,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3536071777344,0.0,0.0,9.924121695803478e-05,299.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.35516357421875,0.0,0.0,7.32992630219087e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3545227050781,0.0,0.0,9.924115875037388e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3562316894531,0.0,0.0,0.0004707554762717,285.293701171875,294.1499938964844,292.47027587890625,292.1852722167969,294.3499450683594,292.60357666015625,285.79150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041630594059,6.350893588802364e-09,0.0010041566565632,-0.0156905502080917,0.0,0.0,0.0,-0.0079612247645854,60.0,11.148469924926758,-0.0,-6.874927294120425e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3556213378906,0.0,0.0,9.424169547855854e-05,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3536071777344,0.0,0.0,9.924121695803478e-05,299.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.35516357421875,0.0,0.0,7.32992630219087e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3545227050781,0.0,0.0,9.924115875037388e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3562316894531,0.0,0.0,0.0004707554762717,285.293701171875,294.1499938964844,292.47027587890625,292.1852722167969,294.3499450683594,292.60357666015625,285.79150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041630594059,6.350893588802364e-09,0.0010041566565632,-0.0156905502080917,0.0,0.0,0.0,-0.0079612247645854,60.0,11.148469924926758,-0.0,-6.874927294120425e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35565185546875,0.0,0.0,9.43179038586095e-05,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3536682128906,0.0,0.0,9.932147077051924e-05,299.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35516357421875,0.0,0.0,7.335854024859145e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35455322265625,0.0,0.0,9.93214052869007e-05,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35626220703125,0.0,0.0,0.0004711361834779,285.2947998046875,294.1499938964844,292.4590148925781,292.1811828613281,294.3170471191406,292.5768127441406,285.7998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.4458043347315205e-09,0.0010049681877717,-0.0159391667693853,0.0,0.0,0.0,-0.0080082761123776,60.0,11.133594512939451,-0.0,-6.8860458668496e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35565185546875,0.0,0.0,9.43179038586095e-05,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3536682128906,0.0,0.0,9.932147077051924e-05,299.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35516357421875,0.0,0.0,7.335854024859145e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35455322265625,0.0,0.0,9.93214052869007e-05,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35626220703125,0.0,0.0,0.0004711361834779,285.2947998046875,294.1499938964844,292.4590148925781,292.1811828613281,294.3170471191406,292.5768127441406,285.7998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.4458043347315205e-09,0.0010049681877717,-0.0159391667693853,0.0,0.0,0.0,-0.0080082761123776,60.0,11.133594512939451,-0.0,-6.8860458668496e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35577392578125,0.0,0.0,9.439437417313457e-05,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3537902832031,0.0,0.0,9.94019937934354e-05,299.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35528564453125,0.0,0.0,7.341801392612979e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35467529296875,0.0,0.0,9.940193558577448e-05,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563537597656,0.0,0.0,0.0004715182003565,285.2960205078125,294.1499938964844,292.4491882324219,292.17791748046875,294.2845458984375,292.5531616210937,285.8082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.5410428184975444e-09,0.0010057826293632,-0.0161886420100927,0.0,0.0,0.0,-0.0080554904416203,60.0,11.120173454284668,-0.0,-6.89721204594207e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35577392578125,0.0,0.0,9.439437417313457e-05,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3537902832031,0.0,0.0,9.94019937934354e-05,299.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35528564453125,0.0,0.0,7.341801392612979e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35467529296875,0.0,0.0,9.940193558577448e-05,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563537597656,0.0,0.0,0.0004715182003565,285.2960205078125,294.1499938964844,292.4491882324219,292.17791748046875,294.2845458984375,292.5531616210937,285.8082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.5410428184975444e-09,0.0010057826293632,-0.0161886420100927,0.0,0.0,0.0,-0.0080554904416203,60.0,11.120173454284668,-0.0,-6.89721204594207e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558654785156,0.0,0.0,9.443270391784608e-05,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539123535156,0.0,0.0,9.944236080627888e-05,299.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553771972656,0.0,0.0,7.34478235244751e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3547668457031,0.0,0.0,9.944229532266036e-05,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564453125,0.0,0.0,0.000471709674457,285.2966613769531,294.1499938964844,292.44482421875,292.17657470703125,294.2685241699219,292.5427551269531,285.8124389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061974171549,6.588777523575118e-09,0.0010061908978968,-0.0163136795163154,0.0,0.0,0.0,-0.0080791544169187,60.0,11.11416721343994,-0.0,-6.90281254378533e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35595703125,0.0,0.0,9.447106276638806e-05,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3540344238281,0.0,0.0,9.948274964699522e-05,299.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554992675781,0.0,0.0,7.347766222665086e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548889160156,0.0,0.0,9.94826914393343e-05,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565368652344,0.0,0.0,0.0004719012940768,285.2973327636719,294.1499938964844,292.4408264160156,292.1754150390625,294.25262451171875,292.5329284667969,285.81658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066060349345,6.636550420324738e-09,0.0010065993992611,-0.0164388176053762,0.0,0.0,0.0,-0.0081028379499912,60.0,11.108458518981934,-0.0,-6.908418725970479e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3562316894531,0.0,0.0,9.454784594709054e-05,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35430908203125,0.0,0.0,9.956360736396164e-05,299.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35577392578125,0.0,0.0,7.353737601079047e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35516357421875,0.0,0.0,9.956354188034312e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568115234375,0.0,0.0,0.0004722848534584,285.2987365722656,294.1499938964844,292.4338684082031,292.1736145019531,294.2209777832031,292.5144958496094,285.8249206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321757057925424e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,11.097638130187988,-0.0,-6.919648853909166e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3562316894531,0.0,0.0,9.454784594709054e-05,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35430908203125,0.0,0.0,9.956360736396164e-05,299.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35577392578125,0.0,0.0,7.353737601079047e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35516357421875,0.0,0.0,9.956354188034312e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568115234375,0.0,0.0,0.0004722848534584,285.2987365722656,294.1499938964844,292.4338684082031,292.1736145019531,294.2209777832031,292.5144958496094,285.8249206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321757057925424e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,11.097638130187988,-0.0,-6.919648853909166e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565979003906,0.0,0.0,9.46246727835387e-05,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3547058105469,0.0,0.0,9.964450146071611e-05,299.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35614013671875,0.0,0.0,7.359713345067576e-05,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3555603027344,0.0,0.0,9.96444432530552e-05,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.357177734375,0.0,0.0,0.0004726686165668,285.3002319335937,294.1499938964844,292.4282531738281,292.1724853515625,294.1898498535156,292.4986877441406,285.8332214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827855170143948e-09,0.0010082351509481,-0.0169399194419384,0.0,0.0,0.0,-0.0081976754590868,60.0,11.088216781616213,-0.0,-6.930893903245305e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565979003906,0.0,0.0,9.46246727835387e-05,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3547058105469,0.0,0.0,9.964450146071611e-05,299.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35614013671875,0.0,0.0,7.359713345067576e-05,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3555603027344,0.0,0.0,9.96444432530552e-05,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.357177734375,0.0,0.0,0.0004726686165668,285.3002319335937,294.1499938964844,292.4282531738281,292.1724853515625,294.1898498535156,292.4986877441406,285.8332214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827855170143948e-09,0.0010082351509481,-0.0169399194419384,0.0,0.0,0.0,-0.0081976754590868,60.0,11.088216781616213,-0.0,-6.930893903245305e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570556640625,0.0,0.0,9.470144141232596e-05,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35516357421875,0.0,0.0,9.97253373498097e-05,299.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565979003906,0.0,0.0,7.365683268290013e-05,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,9.97252864181064e-05,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35760498046875,0.0,0.0,0.0004730520886369,285.3018493652344,294.1499938964844,292.4239807128906,292.1719970703125,294.1592102050781,292.4852294921875,285.84149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.923460915686519e-09,0.001009052619338,-0.0171903427690267,0.0,0.0,0.0,-0.0082450713962316,60.0,11.080044746398926,-0.0,-6.94213966312418e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570556640625,0.0,0.0,9.470144141232596e-05,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35516357421875,0.0,0.0,9.97253373498097e-05,299.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565979003906,0.0,0.0,7.365683268290013e-05,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,9.97252864181064e-05,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35760498046875,0.0,0.0,0.0004730520886369,285.3018493652344,294.1499938964844,292.4239807128906,292.1719970703125,294.1592102050781,292.4852294921875,285.84149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.923460915686519e-09,0.001009052619338,-0.0171903427690267,0.0,0.0,0.0,-0.0082450713962316,60.0,11.080044746398926,-0.0,-6.94213966312418e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575744628906,0.0,0.0,9.477807907387614e-05,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.355712890625,0.0,0.0,9.980604227166624e-05,299.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35711669921875,0.0,0.0,7.371644460363314e-05,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565368652344,0.0,0.0,9.980598406400532e-05,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3581237792969,0.0,0.0,0.0004734349495265,285.3035583496094,294.1499938964844,292.4210205078125,292.17205810546875,294.12908935546875,292.4738464355469,285.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098757920786,7.018909453648803e-09,0.0010098688071593,-0.0174403525888919,0.0,0.0,0.0,-0.0082923891022801,60.0,11.07303237915039,-0.0,-6.953375475404755e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575744628906,0.0,0.0,9.477807907387614e-05,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.355712890625,0.0,0.0,9.980604227166624e-05,299.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35711669921875,0.0,0.0,7.371644460363314e-05,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565368652344,0.0,0.0,9.980598406400532e-05,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3581237792969,0.0,0.0,0.0004734349495265,285.3035583496094,294.1499938964844,292.4210205078125,292.17205810546875,294.12908935546875,292.4738464355469,285.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098757920786,7.018909453648803e-09,0.0010098688071593,-0.0174403525888919,0.0,0.0,0.0,-0.0082923891022801,60.0,11.07303237915039,-0.0,-6.953375475404755e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3578796386719,0.0,0.0,9.48163287830539e-05,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3560485839844,0.0,0.0,9.984632197301836e-05,299.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3574523925781,0.0,0.0,7.374618871835992e-05,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568725585937,0.0,0.0,9.984626376535743e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3584289550781,0.0,0.0,0.0004736260161735,285.304443359375,294.1499938964844,292.4200134277344,292.1723022460937,294.1142578125,292.4691467285156,285.8538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102831292897,7.0665424622973205e-09,0.0010102760279551,-0.0175651162862777,0.0,0.0,0.0,-0.0083160027861595,60.0,11.070067405700684,-0.0,-6.958986631389052e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35821533203125,0.0,0.0,9.48545421124436e-05,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563842773437,0.0,0.0,9.988655801862478e-05,299.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3577575683594,0.0,0.0,7.377591100521386e-05,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572082519531,0.0,0.0,9.988649981096388e-05,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587646484375,0.0,0.0,0.0004738168790936,285.30535888671875,294.1499938964844,292.4193115234375,292.17266845703125,294.0995788574219,292.4648742675781,285.8580017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106901172548,7.114134614738532e-09,0.0010106830159202,-0.0176897719502449,0.0,0.0,0.0,-0.0083395959809422,60.0,11.067327499389648,-0.0,-6.964594945202407e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35888671875,0.0,0.0,9.4930874183774e-05,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570861816406,0.0,0.0,9.996693552238868e-05,299.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35845947265625,0.0,0.0,7.383527554338798e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35791015625,0.0,0.0,9.996688459068535e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35943603515625,0.0,0.0,0.0004741981974802,285.3072509765625,294.1499938964844,292.4188537597656,292.1737365722656,294.0704650878906,292.4571838378906,285.8662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209199903712715e-09,0.0010114959441125,-0.017938770353794,0.0,0.0,0.0,-0.008386724628508,60.0,11.062313079833984,-0.0,-6.975803756859025e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35888671875,0.0,0.0,9.4930874183774e-05,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570861816406,0.0,0.0,9.996693552238868e-05,299.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35845947265625,0.0,0.0,7.383527554338798e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35791015625,0.0,0.0,9.996688459068535e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35943603515625,0.0,0.0,0.0004741981974802,285.3072509765625,294.1499938964844,292.4188537597656,292.1737365722656,294.0704650878906,292.4571838378906,285.8662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209199903712715e-09,0.0010114959441125,-0.017938770353794,0.0,0.0,0.0,-0.008386724628508,60.0,11.062313079833984,-0.0,-6.975803756859025e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35968017578125,0.0,0.0,9.500708256382497e-05,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3578796386719,0.0,0.0,0.0001000471893348,299.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592529296875,0.0,0.0,7.389454549411312e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3586730957031,0.0,0.0,0.0001000471311272,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3601989746094,0.0,0.0,0.0004745788755826,285.3092346191406,294.1499938964844,292.4195556640625,292.17529296875,294.0419311523437,292.4513854980469,285.8744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.3041128700879215e-09,0.0010123075917363,-0.0181873682886362,0.0,0.0,0.0,-0.0084337769076228,60.0,11.058321952819824,-0.0,-6.987004042002809e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35968017578125,0.0,0.0,9.500708256382497e-05,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3578796386719,0.0,0.0,0.0001000471893348,299.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592529296875,0.0,0.0,7.389454549411312e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3586730957031,0.0,0.0,0.0001000471311272,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3601989746094,0.0,0.0,0.0004745788755826,285.3092346191406,294.1499938964844,292.4195556640625,292.17529296875,294.0419311523437,292.4513854980469,285.8744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.3041128700879215e-09,0.0010123075917363,-0.0181873682886362,0.0,0.0,0.0,-0.0084337769076228,60.0,11.058321952819824,-0.0,-6.987004042002809e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36053466796875,0.0,0.0,9.508332004770637e-05,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587646484375,0.0,0.0,0.0001001274722511,299.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.360107421875,0.0,0.0,7.395384454866871e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35955810546875,0.0,0.0,0.0001001274140435,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3610534667969,0.0,0.0,0.0004749597574118,285.31134033203125,294.1499938964844,292.42144775390625,292.1772155761719,294.0140075683594,292.4472351074219,285.8825988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.399068469027271e-09,0.001013119588606,-0.0184360705316066,0.0,0.0,0.0,-0.0084808506071567,60.0,11.055231094360352,-0.0,-6.998217827458576e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36053466796875,0.0,0.0,9.508332004770637e-05,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587646484375,0.0,0.0,0.0001001274722511,299.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.360107421875,0.0,0.0,7.395384454866871e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35955810546875,0.0,0.0,0.0001001274140435,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3610534667969,0.0,0.0,0.0004749597574118,285.31134033203125,294.1499938964844,292.42144775390625,292.1772155761719,294.0140075683594,292.4472351074219,285.8825988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.399068469027271e-09,0.001013119588606,-0.0184360705316066,0.0,0.0,0.0,-0.0084808506071567,60.0,11.055231094360352,-0.0,-6.998217827458576e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614807128906,0.0,0.0,9.515976125840098e-05,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597412109375,0.0,0.0,0.0001002079661702,299.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3610534667969,0.0,0.0,7.40132963983342e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3605041503906,0.0,0.0,0.0001002079079626,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.36199951171875,0.0,0.0,0.0004753415996674,285.3135070800781,294.1499938964844,292.4244384765625,292.1794738769531,293.9866027832031,292.4445495605469,285.8907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494270981567297e-09,0.0010139336809515,-0.0186854191124439,0.0,0.0,0.0,-0.0085280463099479,60.0,11.052918434143066,-0.0,-7.009469982222073e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614807128906,0.0,0.0,9.515976125840098e-05,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597412109375,0.0,0.0,0.0001002079661702,299.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3610534667969,0.0,0.0,7.40132963983342e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3605041503906,0.0,0.0,0.0001002079079626,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.36199951171875,0.0,0.0,0.0004753415996674,285.3135070800781,294.1499938964844,292.4244384765625,292.1794738769531,293.9866027832031,292.4445495605469,285.8907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494270981567297e-09,0.0010139336809515,-0.0186854191124439,0.0,0.0,0.0,-0.0085280463099479,60.0,11.052918434143066,-0.0,-7.009469982222073e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619689941406,0.0,0.0,9.51981419348158e-05,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602600097656,0.0,0.0,0.0001002483841148,299.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.361572265625,0.0,0.0,7.40431496524252e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36102294921875,0.0,0.0,0.0001002483259071,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36248779296875,0.0,0.0,0.0004755333357024,285.31463623046875,294.1499938964844,292.4263610839844,292.18072509765625,293.97314453125,292.4437255859375,285.89483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143500985577,7.542071855937138e-09,0.0010143426479771,-0.0188106149435043,0.0,0.0,0.0,-0.0085517447441816,60.0,11.05206298828125,-0.0,-7.015123770770515e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36248779296875,0.0,0.0,9.523663902655244e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607788085937,0.0,0.0,0.0001002889184746,299.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3620910644531,0.0,0.0,7.407309021800756e-05,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3615417480469,0.0,0.0,0.000100288860267,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3630065917969,0.0,0.0,0.0004757256247103,285.3157958984375,294.1499938964844,292.42852783203125,292.1820373535156,293.9598083496094,292.44317626953125,285.89892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147602297365,7.590014838854131e-09,0.0010147526627406,-0.0189361814409494,0.0,0.0,0.0,-0.0085755120962858,60.0,11.051326751708984,-0.0,-7.020796033430089e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3635559082031,0.0,0.0,9.531406976748258e-05,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36187744140625,0.0,0.0,0.0001003704528557,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631591796875,0.0,0.0,7.413331331918016e-05,298.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36260986328125,0.0,0.0,0.000100370401924,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.36407470703125,0.0,0.0,0.000476112414617,285.318115234375,294.1499938964844,292.4336853027344,292.18487548828125,293.93328857421875,292.4425964355469,285.9070739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.68645502802201e-09,0.0010155771160498,-0.0191887654364109,0.0,0.0,0.0,-0.0086233215406537,60.0,11.050106048583984,-0.0,-7.032213034108281e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3635559082031,0.0,0.0,9.531406976748258e-05,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36187744140625,0.0,0.0,0.0001003704528557,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631591796875,0.0,0.0,7.413331331918016e-05,298.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36260986328125,0.0,0.0,0.000100370401924,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.36407470703125,0.0,0.0,0.000476112414617,285.318115234375,294.1499938964844,292.4336853027344,292.18487548828125,293.93328857421875,292.4425964355469,285.9070739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.68645502802201e-09,0.0010155771160498,-0.0191887654364109,0.0,0.0,0.0,-0.0086233215406537,60.0,11.050106048583984,-0.0,-7.032213034108281e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3647155761719,0.0,0.0,9.53930284595117e-05,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.363037109375,0.0,0.0,0.0001004536024993,299.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36431884765625,0.0,0.0,7.419472240144387e-05,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,0.0001004535515676,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3652038574219,0.0,0.0,0.0004765068588312,285.3205261230469,294.1499938964844,292.4398498535156,292.1878967285156,293.9074401855469,292.4436950683594,285.9151916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164259001612,7.784799471721726e-09,0.0010164181003347,-0.0194463301450014,0.0,0.0,0.0,-0.0086720744147896,60.0,11.049639701843262,-0.0,-7.043864513889275e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3647155761719,0.0,0.0,9.53930284595117e-05,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.363037109375,0.0,0.0,0.0001004536024993,299.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36431884765625,0.0,0.0,7.419472240144387e-05,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,0.0001004535515676,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3652038574219,0.0,0.0,0.0004765068588312,285.3205261230469,294.1499938964844,292.4398498535156,292.1878967285156,293.9074401855469,292.4436950683594,285.9151916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164259001612,7.784799471721726e-09,0.0010164181003347,-0.0194463301450014,0.0,0.0,0.0,-0.0086720744147896,60.0,11.049639701843262,-0.0,-7.043864513889275e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36590576171875,0.0,0.0,9.547302761347964e-05,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642578125,0.0,0.0,0.0001005378362606,299.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655090332031,0.0,0.0,7.425693911500275e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.364990234375,0.0,0.0,0.0001005377853289,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.36639404296875,0.0,0.0,0.0004769064544234,285.3229675292969,294.1499938964844,292.447021484375,292.19110107421875,293.88189697265625,292.4455871582031,285.9233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884430885951588e-09,0.0010172700276598,-0.0197072643786668,0.0,0.0,0.0,-0.0087214661762118,60.0,11.049542427062988,-0.0,-7.055679418499494e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
