time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18056520,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36590576171875,0.0,0.0,9.547302761347964e-05,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642578125,0.0,0.0,0.0001005378362606,299.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655090332031,0.0,0.0,7.425693911500275e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.364990234375,0.0,0.0,0.0001005377853289,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.36639404296875,0.0,0.0,0.0004769064544234,285.3229675292969,294.1499938964844,292.447021484375,292.19110107421875,293.88189697265625,292.4455871582031,285.9233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884430885951588e-09,0.0010172700276598,-0.0197072643786668,0.0,0.0,0.0,-0.0087214661762118,60.0,11.049542427062988,-0.0,-7.055679418499494e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671875,0.0,0.0,9.55560099100694e-05,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.36553955078125,0.0,0.0,0.0001006252277875,299.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,7.432148413499817e-05,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36627197265625,0.0,0.0,0.0001006251768558,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36767578125,0.0,0.0,0.0004773210093844,285.3255310058594,294.1499938964844,292.4551086425781,292.19439697265625,293.8570556640625,292.44927978515625,285.9314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181618854403,7.98779087318735e-09,0.0010181538527831,-0.0199779588729143,0.0,0.0,0.0,-0.0087727066129446,60.0,11.050210952758787,-0.0,-7.067946228289659e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671875,0.0,0.0,9.55560099100694e-05,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.36553955078125,0.0,0.0,0.0001006252277875,299.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,7.432148413499817e-05,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36627197265625,0.0,0.0,0.0001006251768558,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36767578125,0.0,0.0,0.0004773210093844,285.3255310058594,294.1499938964844,292.4551086425781,292.19439697265625,293.8570556640625,292.44927978515625,285.9314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181618854403,7.98779087318735e-09,0.0010181538527831,-0.0199779588729143,0.0,0.0,0.0,-0.0087727066129446,60.0,11.050210952758787,-0.0,-7.067946228289659e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36785888671875,0.0,0.0,9.5598072221037e-05,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3662109375,0.0,0.0,0.0001006695165415,299.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3674621582031,0.0,0.0,7.435419684043154e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.366943359375,0.0,0.0,0.0001006694656098,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3683166503906,0.0,0.0,0.0004775311099365,285.32684326171875,294.1499938964844,292.4595031738281,292.1960754394531,293.84478759765625,292.451416015625,285.9354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186104336753,8.040175636381264e-09,0.0010186024010181,-0.0201151482760906,0.0,0.0,0.0,-0.0087986784055829,60.0,11.05066967010498,-0.0,-7.074167029941236e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685302734375,0.0,0.0,9.56411095103249e-05,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3669128417969,0.0,0.0,0.0001007148384815,299.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681335449219,0.0,0.0,7.438766624545678e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3676147460937,0.0,0.0,0.0001007147875498,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690185546875,0.0,0.0,0.0004777460999321,285.3281555175781,294.1499938964844,292.4641418457031,292.1977844238281,293.8326416015625,292.4539489746094,285.93951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190688772127,8.093782533080685e-09,0.0010190607281401,-0.0202555377036333,0.0,0.0,0.0,-0.0088252536952495,60.0,11.051291465759276,-0.0,-7.08053633502459e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3699035644531,0.0,0.0,9.572912676958369e-05,298.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3683166503906,0.0,0.0,0.0001008075196295,298.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695373535156,0.0,0.0,7.445612573064864e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690185546875,0.0,0.0,0.0001008074686978,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3703918457031,0.0,0.0,0.0004781857714988,285.3308410644531,294.1499938964844,292.4740295410156,292.201171875,293.8087158203125,292.4596862792969,285.9476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.20341128360269e-09,0.0010199976386502,-0.0205426402390003,0.0,0.0,0.0,-0.0088795982301235,60.0,11.052809715270996,-0.0,-7.093570530969373e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3699035644531,0.0,0.0,9.572912676958369e-05,298.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3683166503906,0.0,0.0,0.0001008075196295,298.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695373535156,0.0,0.0,7.445612573064864e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690185546875,0.0,0.0,0.0001008074686978,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3703918457031,0.0,0.0,0.0004781857714988,285.3308410644531,294.1499938964844,292.4740295410156,292.201171875,293.8087158203125,292.4596862792969,285.9476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.20341128360269e-09,0.0010199976386502,-0.0205426402390003,0.0,0.0,0.0,-0.0088795982301235,60.0,11.052809715270996,-0.0,-7.093570530969373e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37139892578125,0.0,0.0,9.582248458173126e-05,298.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3698425292969,0.0,0.0,0.0001009058250929,298.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710327148437,0.0,0.0,7.452873251168057e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3705444335937,0.0,0.0,0.0001009057814371,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37188720703125,0.0,0.0,0.000478652131278,285.3336486816406,294.1499938964844,292.4847717285156,292.2045288085937,293.7855529785156,292.46710205078125,285.9556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210002074018,8.319690714131411e-09,0.0010209918254986,-0.0208471547812223,0.0,0.0,0.0,-0.0089372433722019,60.0,11.055005073547363,-0.0,-7.107408350748301e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37139892578125,0.0,0.0,9.582248458173126e-05,298.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3698425292969,0.0,0.0,0.0001009058250929,298.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710327148437,0.0,0.0,7.452873251168057e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3705444335937,0.0,0.0,0.0001009057814371,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37188720703125,0.0,0.0,0.000478652131278,285.3336486816406,294.1499938964844,292.4847717285156,292.2045288085937,293.7855529785156,292.46710205078125,285.9556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210002074018,8.319690714131411e-09,0.0010209918254986,-0.0208471547812223,0.0,0.0,0.0,-0.0089372433722019,60.0,11.055005073547363,-0.0,-7.107408350748301e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729248046875,0.0,0.0,9.591805428499356e-05,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3713684082031,0.0,0.0,0.0001010064661386,298.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37255859375,0.0,0.0,7.460306369466707e-05,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720703125,0.0,0.0,0.0001010064152069,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3733825683594,0.0,0.0,0.000479129521409,285.33648681640625,294.1499938964844,292.496337890625,292.20782470703125,293.7626647949219,292.4750366210937,285.9637756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220181429758,8.43872971501014e-09,0.0010220096446573,-0.0211588870733976,0.0,0.0,0.0,-0.0089962547644972,60.0,11.057409286499023,-0.0,-7.121588652125865e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729248046875,0.0,0.0,9.591805428499356e-05,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3713684082031,0.0,0.0,0.0001010064661386,298.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37255859375,0.0,0.0,7.460306369466707e-05,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720703125,0.0,0.0,0.0001010064152069,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3733825683594,0.0,0.0,0.000479129521409,285.33648681640625,294.1499938964844,292.496337890625,292.20782470703125,293.7626647949219,292.4750366210937,285.9637756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220181429758,8.43872971501014e-09,0.0010220096446573,-0.0211588870733976,0.0,0.0,0.0,-0.0089962547644972,60.0,11.057409286499023,-0.0,-7.121588652125865e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746032714844,0.0,0.0,9.60228353505954e-05,298.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730773925781,0.0,0.0,0.0001011168060358,298.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3742370605469,0.0,0.0,7.468456169590354e-05,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3737487792969,0.0,0.0,0.0001011167623801,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37506103515625,0.0,0.0,0.0004796529537998,285.3394775390625,294.1499938964844,292.5086669921875,292.2109680175781,293.740966796875,292.4851379394531,285.9718322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231343330815,8.569252862855592e-09,0.001023125834763,-0.0215006899088621,0.0,0.0,0.0,-0.0090609611943364,60.0,11.060609817504885,-0.0,-7.13715309075269e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746032714844,0.0,0.0,9.60228353505954e-05,298.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730773925781,0.0,0.0,0.0001011168060358,298.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3742370605469,0.0,0.0,7.468456169590354e-05,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3737487792969,0.0,0.0,0.0001011167623801,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37506103515625,0.0,0.0,0.0004796529537998,285.3394775390625,294.1499938964844,292.5086669921875,292.2109680175781,293.740966796875,292.4851379394531,285.9718322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231343330815,8.569252862855592e-09,0.001023125834763,-0.0215006899088621,0.0,0.0,0.0,-0.0090609611943364,60.0,11.060609817504885,-0.0,-7.13715309075269e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3754272460937,0.0,0.0,9.607394167687744e-05,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739013671875,0.0,0.0,0.0001011706190183,298.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37506103515625,0.0,0.0,7.472431025234982e-05,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.37457275390625,0.0,0.0,0.0001011705753626,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758850097656,0.0,0.0,0.0004799082234967,285.3409423828125,294.1499938964844,292.51513671875,292.2124938964844,293.7300109863281,292.4900207519531,285.9758605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236800881102,8.6329086101955e-09,0.0010236714733764,-0.021667381748557,0.0,0.0,0.0,-0.0090925246477127,60.0,11.06215000152588,-0.0,-7.144749503140704e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.37628173828125,0.0,0.0,9.612853318685666e-05,298.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.374755859375,0.0,0.0,0.0001012281063594,298.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759155273437,0.0,0.0,7.476676546502858e-05,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3754272460937,0.0,0.0,0.0001012280554277,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3767395019531,0.0,0.0,0.0004801809263881,285.34246826171875,294.1499938964844,292.5217590332031,292.2139587402344,293.7193298339844,292.4953918457031,285.9798889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242610005661,8.700907550007742e-09,0.0010242523858323,-0.0218454468995332,0.0,0.0,0.0,-0.0091262320056557,60.0,11.063841819763184,-0.0,-7.152869585524968e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.37725830078125,0.0,0.0,9.619090997148304e-05,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.375732421875,0.0,0.0,0.0001012937937048,298.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768920898437,0.0,0.0,7.481528155039996e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3764038085937,0.0,0.0,0.0001012937427731,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.377685546875,0.0,0.0,0.0004804925411008,285.3442077636719,294.1499938964844,292.5293884277344,292.21551513671875,293.70751953125,292.50164794921875,285.9844055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249254992231,8.778608950876787e-09,0.0010249166516587,-0.0220489166676998,0.0,0.0,0.0,-0.0091647515073418,60.0,11.065804481506348,-0.0,-7.16215353691041e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780212402344,0.0,0.0,9.624014637665824e-05,298.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37652587890625,0.0,0.0,0.0001013456421787,298.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3776550292969,0.0,0.0,7.48535749153234e-05,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.377197265625,0.0,0.0,0.000101345591247,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3784484863281,0.0,0.0,0.000480738497572,285.3455505371094,294.1499938964844,292.5355529785156,292.2167053222656,293.6982421875,292.506591796875,285.9879455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254491353407,8.83994033529234e-09,0.0010254402877762,-0.0222095157951116,0.0,0.0,0.0,-0.0091951517388224,60.0,11.067343711853027,-0.0,-7.169485627400719e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3798828125,0.0,0.0,9.63564816629514e-05,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.37841796875,0.0,0.0,0.0001014681474771,298.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3795471191406,0.0,0.0,7.494405872421339e-05,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3790588378906,0.0,0.0,0.0001014681038213,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3803405761719,0.0,0.0,0.0004813196137547,285.3487548828125,294.1499938964844,292.54998779296875,292.2191772460937,293.6783142089844,292.5196838378906,285.9959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266884928569,8.984855526250612e-09,0.0010266795288771,-0.0225889813154935,0.0,0.0,0.0,-0.0092669930309057,60.0,11.07182788848877,-0.0,-7.186825712324207e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3798828125,0.0,0.0,9.63564816629514e-05,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.37841796875,0.0,0.0,0.0001014681474771,298.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3795471191406,0.0,0.0,7.494405872421339e-05,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3790588378906,0.0,0.0,0.0001014681038213,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3803405761719,0.0,0.0,0.0004813196137547,285.3487548828125,294.1499938964844,292.54998779296875,292.2191772460937,293.6783142089844,292.5196838378906,285.9959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266884928569,8.984855526250612e-09,0.0010266795288771,-0.0225889813154935,0.0,0.0,0.0,-0.0092669930309057,60.0,11.07182788848877,-0.0,-7.186825712324207e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818054199219,0.0,0.0,9.647172555560246e-05,298.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3803405761719,0.0,0.0,0.0001015894958982,298.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3814392089844,0.0,0.0,7.503369124606252e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3809814453125,0.0,0.0,0.0001015894522424,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822326660156,0.0,0.0,0.0004818952875211,285.3520202636719,294.1499938964844,292.5657653808594,292.222412109375,293.6586608886719,292.5336608886719,286.0040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279160924255,9.128403810620966e-09,0.0010279070120304,-0.0229648575186729,0.0,0.0,0.0,-0.0093381563201546,60.0,11.07688331604004,-0.0,-7.204022267615073e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818054199219,0.0,0.0,9.647172555560246e-05,298.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3803405761719,0.0,0.0,0.0001015894958982,298.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3814392089844,0.0,0.0,7.503369124606252e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3809814453125,0.0,0.0,0.0001015894522424,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822326660156,0.0,0.0,0.0004818952875211,285.3520202636719,294.1499938964844,292.5657653808594,292.222412109375,293.6586608886719,292.5336608886719,286.0040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279160924255,9.128403810620966e-09,0.0010279070120304,-0.0229648575186729,0.0,0.0,0.0,-0.0093381563201546,60.0,11.07688331604004,-0.0,-7.204022267615073e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3837280273437,0.0,0.0,9.658282215241344e-05,298.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822937011719,0.0,0.0,0.0001017064932966,298.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3833923339844,0.0,0.0,7.512010051868856e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829345703125,0.0,0.0,0.0001017064496409,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3841552734375,0.0,0.0,0.0004824502684641,285.3553161621094,294.1499938964844,292.5834045410156,292.22735595703125,293.63934326171875,292.5482482910156,286.0120544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291007347404,9.2667979956218e-09,0.00102909153793,-0.0233272239565849,0.0,0.0,0.0,-0.0094067696481943,60.0,11.082670211791992,-0.0,-7.220620545922429e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3837280273437,0.0,0.0,9.658282215241344e-05,298.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822937011719,0.0,0.0,0.0001017064932966,298.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3833923339844,0.0,0.0,7.512010051868856e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829345703125,0.0,0.0,0.0001017064496409,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3841552734375,0.0,0.0,0.0004824502684641,285.3553161621094,294.1499938964844,292.5834045410156,292.22735595703125,293.63934326171875,292.5482482910156,286.0120544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291007347404,9.2667979956218e-09,0.00102909153793,-0.0233272239565849,0.0,0.0,0.0,-0.0094067696481943,60.0,11.082670211791992,-0.0,-7.220620545922429e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.384765625,0.0,0.0,9.66305669862777e-05,298.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3833312988281,0.0,0.0,0.0001017567701637,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3844299316406,0.0,0.0,7.515723700635135e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38397216796875,0.0,0.0,0.000101756726508,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851928710937,0.0,0.0,0.0004826887743547,285.3570251464844,294.1499938964844,292.5928649902344,292.2304077148437,293.6303405761719,292.5568542480469,286.0160522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296079562976,9.32627131078334e-09,0.0010295985266566,-0.023482946678996,0.0,0.0,0.0,-0.0094362460076808,60.0,11.087143898010254,-0.0,-7.227760079331348e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38580322265625,0.0,0.0,9.66807347140275e-05,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3843688964844,0.0,0.0,0.000101809593616,298.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.38543701171875,0.0,0.0,7.51962506910786e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.385009765625,0.0,0.0,0.0001018095499603,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861999511719,0.0,0.0,0.0004829393292311,285.3587341308594,294.1499938964844,292.60272216796875,292.2337951660156,293.6211242675781,292.5650634765625,286.02008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301418369635,9.388752886252403e-09,0.0010301324073225,-0.0236465446650981,0.0,0.0,0.0,-0.0094672180712223,60.0,11.09116554260254,-0.0,-7.235263410620973e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38787841796875,0.0,0.0,9.677301568444818e-05,298.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.386474609375,0.0,0.0,0.0001019067713059,298.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3875427246094,0.0,0.0,7.526802073698491e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3870849609375,0.0,0.0,0.0001019067276502,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,0.0004834003339055,285.3621826171875,294.1499938964844,292.6235656738281,292.2416076660156,293.60321044921875,292.5826110839844,286.0281066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311264777556,9.503703601865254e-09,0.0010311169316992,-0.0239475145936012,0.0,0.0,0.0,-0.009524212218821,60.0,11.100522994995115,-0.0,-7.249079203575094e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38787841796875,0.0,0.0,9.677301568444818e-05,298.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.386474609375,0.0,0.0,0.0001019067713059,298.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3875427246094,0.0,0.0,7.526802073698491e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3870849609375,0.0,0.0,0.0001019067276502,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,0.0004834003339055,285.3621826171875,294.1499938964844,292.6235656738281,292.2416076660156,293.60321044921875,292.5826110839844,286.0281066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311264777556,9.503703601865254e-09,0.0010311169316992,-0.0239475145936012,0.0,0.0,0.0,-0.009524212218821,60.0,11.100522994995115,-0.0,-7.249079203575094e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900756835937,0.0,0.0,9.685208351584151e-05,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.388671875,0.0,0.0,0.0001019900373648,298.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3897399902344,0.0,0.0,7.53295244066976e-05,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3892822265625,0.0,0.0,0.0001019899937091,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3904724121094,0.0,0.0,0.0004837953019887,285.36572265625,294.1499938964844,292.6457824707031,292.2505798339844,293.5863647460937,292.6022033691406,286.0361022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319679277017,9.602189265933704e-09,0.00103195826523,-0.0242053754627704,0.0,0.0,0.0,-0.0095730321481823,60.0,11.111923217773438,-0.0,-7.260926082608421e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900756835937,0.0,0.0,9.685208351584151e-05,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.388671875,0.0,0.0,0.0001019900373648,298.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3897399902344,0.0,0.0,7.53295244066976e-05,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3892822265625,0.0,0.0,0.0001019899937091,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3904724121094,0.0,0.0,0.0004837953019887,285.36572265625,294.1499938964844,292.6457824707031,292.2505798339844,293.5863647460937,292.6022033691406,286.0361022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319679277017,9.602189265933704e-09,0.00103195826523,-0.0242053754627704,0.0,0.0,0.0,-0.0095730321481823,60.0,11.111923217773438,-0.0,-7.260926082608421e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39227294921875,0.0,0.0,9.692735329736024e-05,298.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3908996582031,0.0,0.0,0.0001020692943711,298.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3919372558594,0.0,0.0,7.53880594857037e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915100097656,0.0,0.0,0.0001020692507154,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3926696777344,0.0,0.0,0.0004841712943743,285.36932373046875,294.1499938964844,292.6691589355469,292.26055908203125,293.5697631835937,292.62225341796875,286.04412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327713098376,9.69593738631147e-09,0.0010327616473659,-0.0244508199393749,0.0,0.0,0.0,-0.009619515389204,60.0,11.123724937438965,-0.0,-7.2722116328805e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39227294921875,0.0,0.0,9.692735329736024e-05,298.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3908996582031,0.0,0.0,0.0001020692943711,298.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3919372558594,0.0,0.0,7.53880594857037e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915100097656,0.0,0.0,0.0001020692507154,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3926696777344,0.0,0.0,0.0004841712943743,285.36932373046875,294.1499938964844,292.6691589355469,292.26055908203125,293.5697631835937,292.62225341796875,286.04412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327713098376,9.69593738631147e-09,0.0010327616473659,-0.0244508199393749,0.0,0.0,0.0,-0.009619515389204,60.0,11.123724937438965,-0.0,-7.2722116328805e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946533203125,0.0,0.0,9.699090878712012e-05,298.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.393310546875,0.0,0.0,0.0001021362186293,298.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3943176269531,0.0,0.0,7.543749234173447e-05,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3938903808594,0.0,0.0,0.0001021361749735,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3950500488281,0.0,0.0,0.0004844887880608,285.3730773925781,294.1499938964844,292.6935729980469,292.2713928222656,293.5549621582031,292.64501953125,286.0521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334465187042,9.775096287967244e-09,0.0010334367398172,-0.0246580708771944,0.0,0.0,0.0,-0.0096587482839822,60.0,11.137903213500977,-0.0,-7.281748537479872e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946533203125,0.0,0.0,9.699090878712012e-05,298.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.393310546875,0.0,0.0,0.0001021362186293,298.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3943176269531,0.0,0.0,7.543749234173447e-05,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3938903808594,0.0,0.0,0.0001021361749735,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3950500488281,0.0,0.0,0.0004844887880608,285.3730773925781,294.1499938964844,292.6935729980469,292.2713928222656,293.5549621582031,292.64501953125,286.0521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334465187042,9.775096287967244e-09,0.0010334367398172,-0.0246580708771944,0.0,0.0,0.0,-0.0096587482839822,60.0,11.137903213500977,-0.0,-7.281748537479872e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3958435058594,0.0,0.0,9.702265379019082e-05,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3945007324219,0.0,0.0,0.0001021696443785,298.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955383300781,0.0,0.0,7.54621796659194e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951110839844,0.0,0.0,0.0001021696007228,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.396240234375,0.0,0.0,0.0004846473457291,285.3749694824219,294.1499938964844,292.70611572265625,292.27703857421875,293.5477294921875,292.6564636230469,286.05615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337850544601,9.814627333071256e-09,0.0010337752755731,-0.0247615668922662,0.0,0.0,0.0,-0.0096783488988876,60.0,11.145244598388672,-0.0,-7.286513437065878e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970642089844,0.0,0.0,9.705426782602444e-05,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3957214355469,0.0,0.0,0.0001022029391606,298.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.396728515625,0.0,0.0,7.548677240265533e-05,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39630126953125,0.0,0.0,0.0001022028955048,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974609375,0.0,0.0,0.000484805292217,285.3768615722656,294.1499938964844,292.7188415527344,292.2828674316406,293.5404052734375,292.66778564453125,286.0601501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341224260628,9.854007387843922e-09,0.0010341125307604,-0.0248646680265665,0.0,0.0,0.0,-0.0096978740766644,60.0,11.152484893798828,-0.0,-7.291261283626228e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39862060546875,0.0,0.0,9.709376899991184e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973083496094,0.0,0.0,0.0001022445285343,298.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3982849121094,0.0,0.0,7.551749149570242e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3978881835937,0.0,0.0,0.0001022444921545,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990173339844,0.0,0.0,0.0004850026161875,285.3793029785156,294.1499938964844,292.7353820800781,292.2904663085937,293.5314636230469,292.6828918457031,286.0652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345426853746,9.903200925975852e-09,0.0010345326736569,-0.0249934587627649,0.0,0.0,0.0,-0.0097222588956356,60.0,11.162181854248049,-0.0,-7.29719502601256e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995056152344,0.0,0.0,9.71161061897874e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.398193359375,0.0,0.0,0.0001022680517053,298.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.399169921875,0.0,0.0,7.553485920652747e-05,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987731933594,0.0,0.0,0.0001022680080495,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39990234375,0.0,0.0,0.0004851141711696,285.38067626953125,294.1499938964844,292.7447814941406,292.2948303222656,293.52642822265625,292.6913757324219,286.0681457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347800562158,9.93101956225928e-09,0.0010347701609134,-0.025066290050745,0.0,0.0,0.0,-0.0097360480576753,60.0,11.16763401031494,-0.0,-7.30055162989629e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4020080566406,0.0,0.0,9.71714107436128e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40069580078125,0.0,0.0,0.00010232628847,298.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40167236328125,0.0,0.0,7.557787466794252e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012756347656,0.0,0.0,0.0001023262520902,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4023742675781,0.0,0.0,0.0004853904538322,285.3845520019531,294.1499938964844,292.7712707519531,292.30712890625,293.5129089355469,292.71588134765625,286.076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353696998208,9.999897798707025e-09,0.0010353596881031,-0.0252466145902872,0.0,0.0,0.0,-0.0097701959311962,60.0,11.182965278625488,-0.0,-7.308865690447419e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4020080566406,0.0,0.0,9.71714107436128e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40069580078125,0.0,0.0,0.00010232628847,298.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40167236328125,0.0,0.0,7.557787466794252e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012756347656,0.0,0.0,0.0001023262520902,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4023742675781,0.0,0.0,0.0004853904538322,285.3845520019531,294.1499938964844,292.7712707519531,292.30712890625,293.5129089355469,292.71588134765625,286.076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353696998208,9.999897798707025e-09,0.0010353596881031,-0.0252466145902872,0.0,0.0,0.0,-0.0097701959311962,60.0,11.182965278625488,-0.0,-7.308865690447419e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
