time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058860,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.404541015625,0.0,0.0,9.72084526438266e-05,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032592773437,0.0,0.0,0.0001023653021547,298.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4042358398437,0.0,0.0,7.560668746009469e-05,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4038391113281,0.0,0.0,0.000102365258499,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049377441406,0.0,0.0,0.00048557552509,285.38848876953125,294.1499938964844,292.7980651855469,292.319580078125,293.5,292.7409973144531,286.08416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357646970078,1.004602623311257e-08,0.0010357546852901,-0.0253673773258924,0.0,0.0,0.0,-0.009793066419661,60.0,11.197641372680664,-0.0,-7.314435634953045e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.404541015625,0.0,0.0,9.72084526438266e-05,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032592773437,0.0,0.0,0.0001023653021547,298.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4042358398437,0.0,0.0,7.560668746009469e-05,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4038391113281,0.0,0.0,0.000102365258499,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049377441406,0.0,0.0,0.00048557552509,285.38848876953125,294.1499938964844,292.7980651855469,292.319580078125,293.5,292.7409973144531,286.08416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357646970078,1.004602623311257e-08,0.0010357546852901,-0.0253673773258924,0.0,0.0,0.0,-0.009793066419661,60.0,11.197641372680664,-0.0,-7.314435634953045e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071655273437,0.0,0.0,9.721444075694308e-05,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4058837890625,0.0,0.0,0.0001023715958581,298.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068603515625,0.0,0.0,7.561133679701015e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4064636230469,0.0,0.0,0.0001023715594783,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40753173828125,0.0,0.0,0.0004856054147239,285.3924865722656,294.1499938964844,292.8250732421875,292.3320007324219,293.4880065917969,292.7667541503906,286.0921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358275612816,1.0053450516522844e-08,0.0010358175495639,-0.0253868140280246,0.0,0.0,0.0,-0.0097967442125082,60.0,11.21023178100586,-0.0,-7.315332339885573e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071655273437,0.0,0.0,9.721444075694308e-05,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4058837890625,0.0,0.0,0.0001023715958581,298.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068603515625,0.0,0.0,7.561133679701015e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4064636230469,0.0,0.0,0.0001023715594783,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40753173828125,0.0,0.0,0.0004856054147239,285.3924865722656,294.1499938964844,292.8250732421875,292.3320007324219,293.4880065917969,292.7667541503906,286.0921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358275612816,1.0053450516522844e-08,0.0010358175495639,-0.0253868140280246,0.0,0.0,0.0,-0.0097967442125082,60.0,11.21023178100586,-0.0,-7.315332339885573e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4084777832031,0.0,0.0,9.721067181089892e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4072265625,0.0,0.0,0.0001023676304612,298.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081726074219,0.0,0.0,7.560841186204925e-05,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078063964844,0.0,0.0,0.0001023675868054,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.40887451171875,0.0,0.0,0.0004855865845456,285.39453125,294.1499938964844,292.83856201171875,292.3381652832031,293.4821472167969,292.7796630859375,286.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357865830883,1.0048741394541594e-08,0.0010357764549553,-0.025374487042427,0.0,0.0,0.0,-0.0097944056615233,60.0,11.215950012207031,-0.0,-7.314763905696965e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40985107421875,0.0,0.0,9.71998306340538e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085693359375,0.0,0.0,0.0001023562144837,298.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095458984375,0.0,0.0,7.559997902717441e-05,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091491699219,0.0,0.0,0.0001023561708279,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.41021728515625,0.0,0.0,0.000485532451421,285.39654541015625,294.1499938964844,292.85205078125,292.34423828125,293.4765319824219,292.7926940917969,286.1001892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356706334277,1.003521887810166e-08,0.0010356606217101,-0.0253390856087207,0.0,0.0,0.0,-0.0097877010703086,60.0,11.220917701721191,-0.0,-7.313131078490187e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125671386719,0.0,0.0,9.7167918283958e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.41131591796875,0.0,0.0,0.0001023226141114,298.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122619628906,0.0,0.0,7.557516073575243e-05,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.411865234375,0.0,0.0,0.0001023225704557,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129333496094,0.0,0.0,0.0004853730788454,285.4006652832031,294.1499938964844,292.87890625,292.35614013671875,293.4656677246094,292.8187561035156,286.10821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353331454098,9.99543736668329e-09,0.0010353231336921,-0.0252349358052015,0.0,0.0,0.0,-0.0097679924219846,60.0,11.2296142578125,-0.0,-7.308326388510977e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125671386719,0.0,0.0,9.7167918283958e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.41131591796875,0.0,0.0,0.0001023226141114,298.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122619628906,0.0,0.0,7.557516073575243e-05,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.411865234375,0.0,0.0,0.0001023225704557,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129333496094,0.0,0.0,0.0004853730788454,285.4006652832031,294.1499938964844,292.87890625,292.35614013671875,293.4656677246094,292.8187561035156,286.10821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353331454098,9.99543736668329e-09,0.0010353231336921,-0.0252349358052015,0.0,0.0,0.0,-0.0097679924219846,60.0,11.2296142578125,-0.0,-7.308326388510977e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154357910156,0.0,0.0,9.70979599514976e-05,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4142150878906,0.0,0.0,0.0001022489377646,298.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4151306152344,0.0,0.0,7.552074384875596e-05,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41473388671875,0.0,0.0,0.0001022489013848,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0004850236291531,285.4049072265625,294.1499938964844,292.9054260253906,292.36749267578125,293.45635986328125,292.8445739746094,286.1162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345854097977,9.908244003042911e-09,0.0010345755144953,-0.0250066611915826,0.0,0.0,0.0,-0.0097247576341032,60.0,11.23258113861084,-0.0,-7.297803961137107e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154357910156,0.0,0.0,9.70979599514976e-05,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4142150878906,0.0,0.0,0.0001022489377646,298.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4151306152344,0.0,0.0,7.552074384875596e-05,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41473388671875,0.0,0.0,0.0001022489013848,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0004850236291531,285.4049072265625,294.1499938964844,292.9054260253906,292.36749267578125,293.45635986328125,292.8445739746094,286.1162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345854097977,9.908244003042911e-09,0.0010345755144953,-0.0250066611915826,0.0,0.0,0.0,-0.0097247576341032,60.0,11.23258113861084,-0.0,-7.297803961137107e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183349609375,0.0,0.0,9.702928946353496e-05,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4171142578125,0.0,0.0,0.0001021766220219,298.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41802978515625,0.0,0.0,7.546733104391024e-05,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.41766357421875,0.0,0.0,0.0001021765856421,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.418701171875,0.0,0.0,0.0004846806114073,285.4092102050781,294.1499938964844,292.93145751953125,292.3781433105469,293.4475402832031,292.8699951171875,286.1242370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338580468669,9.822658242342186e-09,0.0010338481515645,-0.0247825887054204,0.0,0.0,0.0,-0.0096823507919907,60.0,11.234426498413086,-0.0,-7.287481196271983e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183349609375,0.0,0.0,9.702928946353496e-05,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4171142578125,0.0,0.0,0.0001021766220219,298.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41802978515625,0.0,0.0,7.546733104391024e-05,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.41766357421875,0.0,0.0,0.0001021765856421,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.418701171875,0.0,0.0,0.0004846806114073,285.4092102050781,294.1499938964844,292.93145751953125,292.3781433105469,293.4475402832031,292.8699951171875,286.1242370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338580468669,9.822658242342186e-09,0.0010338481515645,-0.0247825887054204,0.0,0.0,0.0,-0.0096823507919907,60.0,11.234426498413086,-0.0,-7.287481196271983e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212341308594,0.0,0.0,9.694348409539089e-05,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200439453125,0.0,0.0,0.0001020862619043,298.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42095947265625,0.0,0.0,7.540058868471533e-05,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42059326171875,0.0,0.0,0.0001020862255245,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4216003417969,0.0,0.0,0.0004842519701924,285.4135131835937,294.1499938964844,292.95684814453125,292.387939453125,293.4388732910156,292.8954162597656,286.1322631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329415090382,9.715716231539773e-09,0.0010329317301511,-0.0245026051998138,0.0,0.0,0.0,-0.009629325941205,60.0,11.235058784484863,-0.0,-7.274594082673502e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212341308594,0.0,0.0,9.694348409539089e-05,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200439453125,0.0,0.0,0.0001020862619043,298.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42095947265625,0.0,0.0,7.540058868471533e-05,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42059326171875,0.0,0.0,0.0001020862255245,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4216003417969,0.0,0.0,0.0004842519701924,285.4135131835937,294.1499938964844,292.95684814453125,292.387939453125,293.4388732910156,292.8954162597656,286.1322631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329415090382,9.715716231539773e-09,0.0010329317301511,-0.0245026051998138,0.0,0.0,0.0,-0.009629325941205,60.0,11.235058784484863,-0.0,-7.274594082673502e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227600097656,0.0,0.0,9.689683065516874e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42156982421875,0.0,0.0,0.0001020371346385,298.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4224548339844,0.0,0.0,7.53643034840934e-05,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4220886230469,0.0,0.0,0.0001020370982587,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.423095703125,0.0,0.0,0.0004840189649257,285.41571044921875,294.1499938964844,292.9692077636719,292.3924560546875,293.4350280761719,292.90771484375,286.1362609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324424365535,9.657576072186204e-09,0.0010324327740818,-0.0243503861129283,0.0,0.0,0.0,-0.00960049405694,60.0,11.2329740524292,-0.0,-7.267593105098058e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242553710937,0.0,0.0,9.68487438512966e-05,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4230651855469,0.0,0.0,0.0001019865012494,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239501953125,0.0,0.0,7.53269050619565e-05,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.423583984375,0.0,0.0,0.0001019864648696,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4245910644531,0.0,0.0,0.000483778771013,285.4178771972656,294.1499938964844,292.9813842773437,292.39666748046875,293.4310913085937,292.920166015625,286.1402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319307912141,9.597653338744294e-09,0.0010319211287423,-0.0241934973746538,0.0,0.0,0.0,-0.0095707913860678,60.0,11.231300354003906,-0.0,-7.260380385787357e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4264221191406,0.0,0.0,9.67828746070154e-05,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252624511719,0.0,0.0,0.0001019171322695,298.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261474609375,0.0,0.0,7.527567504439503e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42578125,0.0,0.0,0.0001019170958898,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267578125,0.0,0.0,0.0004834497522097,285.4210510253906,294.1499938964844,292.9984436035156,292.4022521972656,293.4256286621094,292.9378356933594,286.14605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312282247468,9.515566112838772e-09,0.0010312186786904,-0.0239785742014646,0.0,0.0,0.0,-0.0095300953835248,60.0,11.228097915649414,-0.0,-7.250505262845763e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4272766113281,0.0,0.0,9.67574305832386e-05,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261169433594,0.0,0.0,0.0001018903349176,298.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4269714355469,0.0,0.0,7.525587716372684e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266052246094,0.0,0.0,0.0001018902985379,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276123046875,0.0,0.0,0.0004833226266782,285.4222717285156,294.1499938964844,293.0049133300781,292.4042358398437,293.4234924316406,292.9447021484375,286.1482849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309563949704,9.483850149649696e-09,0.001030946848914,-0.0238955356180667,0.0,0.0,0.0,-0.0095143681392073,60.0,11.226850509643556,-0.0,-7.24669177998294e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43035888671875,0.0,0.0,9.668195707490668e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42919921875,0.0,0.0,0.0001018108596326,298.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4300842285156,0.0,0.0,7.51971747376956e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297180175781,0.0,0.0,0.0001018108232528,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306945800781,0.0,0.0,0.0004829456447623,285.4267578125,294.1499938964844,293.0272827148437,292.410400390625,293.4165344238281,292.96826171875,286.15631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301520815119,9.389790278646616e-09,0.0010301427682861,-0.0236492604017257,0.0,0.0,0.0,-0.009467739611864,60.0,11.22000789642334,-0.0,-7.235388466142467e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43035888671875,0.0,0.0,9.668195707490668e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42919921875,0.0,0.0,0.0001018108596326,298.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4300842285156,0.0,0.0,7.51971747376956e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297180175781,0.0,0.0,0.0001018108232528,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306945800781,0.0,0.0,0.0004829456447623,285.4267578125,294.1499938964844,293.0272827148437,292.410400390625,293.4165344238281,292.96826171875,286.15631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301520815119,9.389790278646616e-09,0.0010301427682861,-0.0236492604017257,0.0,0.0,0.0,-0.009467739611864,60.0,11.22000789642334,-0.0,-7.235388466142467e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4334716796875,0.0,0.0,9.6611947810743e-05,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4323425292969,0.0,0.0,0.0001017371323541,298.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4331970214844,0.0,0.0,7.514272147091106e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0001017370959743,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4338073730469,0.0,0.0,0.0004825959331355,285.4312438964844,294.1499938964844,293.04833984375,292.4150390625,293.4100036621094,292.9910888671875,286.1643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294057428836,9.302536518873694e-09,0.0010293965460732,-0.0234208013862371,0.0,0.0,0.0,-0.0094244834035635,60.0,11.211464881896973,-0.0,-7.224910092418213e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4334716796875,0.0,0.0,9.6611947810743e-05,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4323425292969,0.0,0.0,0.0001017371323541,298.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4331970214844,0.0,0.0,7.514272147091106e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0001017370959743,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4338073730469,0.0,0.0,0.0004825959331355,285.4312438964844,294.1499938964844,293.04833984375,292.4150390625,293.4100036621094,292.9910888671875,286.1643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294057428836,9.302536518873694e-09,0.0010293965460732,-0.0234208013862371,0.0,0.0,0.0,-0.0094244834035635,60.0,11.211464881896973,-0.0,-7.224910092418213e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366760253906,0.0,0.0,9.65502913459204e-05,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4355773925781,0.0,0.0,0.0001016722089843,298.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364013671875,0.0,0.0,7.509476563427597e-05,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0001016721726045,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.43701171875,0.0,0.0,0.0004822879564017,285.4358215332031,294.1499938964844,293.06787109375,292.4179382324219,293.4041748046875,293.0120544433594,286.17236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287489276379,9.22569309835808e-09,0.0010287397308275,-0.023219596594572,0.0,0.0,0.0,-0.0093863904476165,60.0,11.19925308227539,-0.0,-7.215688668793518e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366760253906,0.0,0.0,9.65502913459204e-05,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4355773925781,0.0,0.0,0.0001016722089843,298.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364013671875,0.0,0.0,7.509476563427597e-05,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0001016721726045,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.43701171875,0.0,0.0,0.0004822879564017,285.4358215332031,294.1499938964844,293.06787109375,292.4179382324219,293.4041748046875,293.0120544433594,286.17236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287489276379,9.22569309835808e-09,0.0010287397308275,-0.023219596594572,0.0,0.0,0.0,-0.0093863904476165,60.0,11.19925308227539,-0.0,-7.215688668793518e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43829345703125,0.0,0.0,9.65187937254086e-05,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4371643066406,0.0,0.0,0.0001016390378936,298.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4380187988281,0.0,0.0,7.507026748498902e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.43768310546875,0.0,0.0,0.0001016390015138,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4386291503906,0.0,0.0,0.0004821306210942,285.4381103515625,294.1499938964844,293.0770263671875,292.4187316894531,293.4012451171875,293.02264404296875,286.1763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284135350957,9.186434724028912e-09,0.0010284044547006,-0.0231168027967214,0.0,0.0,0.0,-0.0093669304624199,60.0,11.193392753601074,-0.0,-7.210979902083636e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399108886719,0.0,0.0,9.649034473113716e-05,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388122558594,0.0,0.0,0.0001016090827761,298.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.43963623046875,0.0,0.0,7.504814129788429e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393005371094,0.0,0.0,0.0001016090463963,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4402160644531,0.0,0.0,0.0004819885361939,285.4404296875,294.1499938964844,293.08575439453125,292.41900634765625,293.3984069824219,293.03289794921875,286.1803894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281098075211,9.150980417871324e-09,0.001028100727126,-0.0230239704251289,0.0,0.0,0.0,-0.0093493517488241,60.0,11.1865873336792,-0.0,-7.206728724895586e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44317626953125,0.0,0.0,9.644033707445487e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44207763671875,0.0,0.0,0.0001015564193949,298.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429016113281,0.0,0.0,7.500924402847886e-05,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44256591796875,0.0,0.0,0.0001015563830151,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4435119628906,0.0,0.0,0.0004817387380171,285.445068359375,294.1499938964844,293.1017761230469,292.4179992675781,293.3930358886719,293.05224609375,286.1884155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275763925164,9.088647168198353e-09,0.0010275673121213,-0.0228607542812824,0.0,0.0,0.0,-0.0093184476718306,60.0,11.170369148254396,-0.0,-7.199257368029066e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44317626953125,0.0,0.0,9.644033707445487e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44207763671875,0.0,0.0,0.0001015564193949,298.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429016113281,0.0,0.0,7.500924402847886e-05,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44256591796875,0.0,0.0,0.0001015563830151,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4435119628906,0.0,0.0,0.0004817387380171,285.445068359375,294.1499938964844,293.1017761230469,292.4179992675781,293.3930358886719,293.05224609375,286.1884155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275763925164,9.088647168198353e-09,0.0010275673121213,-0.0228607542812824,0.0,0.0,0.0,-0.0093184476718306,60.0,11.170369148254396,-0.0,-7.199257368029066e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4465026855469,0.0,0.0,9.639842755859718e-05,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454040527344,0.0,0.0,0.000101512283436,298.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462280273437,0.0,0.0,7.497664773836732e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4458923339844,0.0,0.0,0.0001015122470562,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468078613281,0.0,0.0,0.0004815293941646,285.4497375488281,294.1499938964844,293.1158142089844,292.414794921875,293.3879699707031,293.0700988769531,286.1964416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271295905113,9.036407178086849e-09,0.0010271205101162,-0.0227239672094583,0.0,0.0,0.0,-0.0092925503849983,60.0,11.150938987731934,-0.0,-7.192998907612491e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4465026855469,0.0,0.0,9.639842755859718e-05,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454040527344,0.0,0.0,0.000101512283436,298.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462280273437,0.0,0.0,7.497664773836732e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4458923339844,0.0,0.0,0.0001015122470562,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468078613281,0.0,0.0,0.0004815293941646,285.4497375488281,294.1499938964844,293.1158142089844,292.414794921875,293.3879699707031,293.0700988769531,286.1964416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271295905113,9.036407178086849e-09,0.0010271205101162,-0.0227239672094583,0.0,0.0,0.0,-0.0092925503849983,60.0,11.150938987731934,-0.0,-7.192998907612491e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4498596191406,0.0,0.0,9.636654431233184e-05,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44879150390625,0.0,0.0,0.0001014787048916,298.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496154785156,0.0,0.0,7.495185127481818e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44927978515625,0.0,0.0,0.0001014786685118,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501953125,0.0,0.0,0.0004813701380044,285.4544677734375,294.1499938964844,293.127685546875,292.4092102050781,293.3832702636719,293.086181640625,286.2044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267895413562,8.996656752913168e-09,0.0010267805773764,-0.0226198825985193,0.0,0.0,0.0,-0.009272844530642,60.0,11.128108978271484,-0.0,-7.188238271282898e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4498596191406,0.0,0.0,9.636654431233184e-05,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44879150390625,0.0,0.0,0.0001014787048916,298.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496154785156,0.0,0.0,7.495185127481818e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44927978515625,0.0,0.0,0.0001014786685118,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501953125,0.0,0.0,0.0004813701380044,285.4544677734375,294.1499938964844,293.127685546875,292.4092102050781,293.3832702636719,293.086181640625,286.2044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267895413562,8.996656752913168e-09,0.0010267805773764,-0.0226198825985193,0.0,0.0,0.0,-0.009272844530642,60.0,11.128108978271484,-0.0,-7.188238271282898e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532775878906,0.0,0.0,9.634526941226797e-05,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4522399902344,0.0,0.0,0.0001014563022181,298.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530334472656,0.0,0.0,7.493529847124591e-05,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45269775390625,0.0,0.0,0.0001014562658383,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45361328125,0.0,0.0,0.0004812638799194,285.4592590332031,294.1499938964844,293.1371765136719,292.40106201171875,293.3787841796875,293.1004638671875,286.2124938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026562647894,8.970127751695145e-09,0.0010265536839142,-0.0225504152476787,0.0,0.0,0.0,-0.0092596923932433,60.0,11.10186767578125,-0.0,-7.185062145254052e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532775878906,0.0,0.0,9.634526941226797e-05,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4522399902344,0.0,0.0,0.0001014563022181,298.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530334472656,0.0,0.0,7.493529847124591e-05,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45269775390625,0.0,0.0,0.0001014562658383,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45361328125,0.0,0.0,0.0004812638799194,285.4592590332031,294.1499938964844,293.1371765136719,292.40106201171875,293.3787841796875,293.1004638671875,286.2124938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026562647894,8.970127751695145e-09,0.0010265536839142,-0.0225504152476787,0.0,0.0,0.0,-0.0092596923932433,60.0,11.10186767578125,-0.0,-7.185062145254052e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4550170898437,0.0,0.0,9.633894660510124e-05,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4539794921875,0.0,0.0,0.0001014496374409,298.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.45477294921875,0.0,0.0,7.493037992389873e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544372558594,0.0,0.0,0.0001014496083371,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.455322265625,0.0,0.0,0.0004812323022633,285.461669921875,294.1499938964844,293.1410217285156,292.39599609375,293.37664794921875,293.1068420410156,286.2165222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264954762533,8.962235398257691e-09,0.0010264865122735,-0.0225297510623931,0.0,0.0,0.0,-0.0092557817697525,60.0,11.087401390075684,-0.0,-7.18411712341549e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4567565917969,0.0,0.0,9.633599256630988e-05,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.45574951171875,0.0,0.0,0.000101446530607,298.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4565124511719,0.0,0.0,7.492808072129264e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4562072753906,0.0,0.0,0.0001014464942272,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0004812175466213,285.464111328125,294.1499938964844,293.1441955566406,292.3902282714844,293.3745422363281,293.1127014160156,286.22052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264638112857,8.958542352388577e-09,0.001026454847306,-0.0225200783461332,0.0,0.0,0.0,-0.0092539507895708,60.0,11.071985244750977,-0.0,-7.183675165833847e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595947265625,0.0,0.0,9.633837908040732e-05,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45855712890625,0.0,0.0,0.0001014490408124,298.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593505859375,0.0,0.0,7.492993609048426e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590148925781,0.0,0.0,0.0001014490117086,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598999023437,0.0,0.0,0.0004812294791918,285.468017578125,294.1499938964844,293.1478881835937,292.3794860839844,293.3712463378906,293.1209716796875,286.2269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264889569953,8.961500874704598e-09,0.0010264799930155,-0.022527826949954,0.0,0.0,0.0,-0.0092554157599806,60.0,11.045355796813965,-0.0,-7.184029726658991e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4602966308594,0.0,0.0,9.63411876000464e-05,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.45928955078125,0.0,0.0,0.0001014520021271,298.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4600524902344,0.0,0.0,7.493212615372613e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4597473144531,0.0,0.0,0.0001014519657474,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4606018066406,0.0,0.0,0.0004812435072381,285.468994140625,294.1499938964844,293.1485290527344,292.37652587890625,293.3704528808594,293.12274169921875,286.2285461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265187593176,8.964995856786118e-09,0.0010265097953379,-0.022536976262927,0.0,0.0,0.0,-0.0092571480199694,60.0,11.038150787353516,-0.0,-7.184447525787618e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638671875,0.0,0.0,9.636041068006308e-05,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4628601074219,0.0,0.0,0.0001014722438412,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.463623046875,0.0,0.0,7.494707097066566e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4633178710937,0.0,0.0,0.0001014722074614,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46417236328125,0.0,0.0,0.0004813395498786,285.4739074707031,294.1499938964844,293.1499938964844,292.3597717285156,293.366455078125,293.1305847167969,286.236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267231846228,8.988922495234421e-09,0.0010267141042277,-0.0225996319204568,0.0,0.0,0.0,-0.0092690084129571,60.0,11.00067138671875,-0.0,-7.187312434098203e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
