time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18061200,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638671875,0.0,0.0,9.636041068006308e-05,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4628601074219,0.0,0.0,0.0001014722438412,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.463623046875,0.0,0.0,7.494707097066566e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4633178710937,0.0,0.0,0.0001014722074614,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46417236328125,0.0,0.0,0.0004813395498786,285.4739074707031,294.1499938964844,293.1499938964844,292.3597717285156,293.366455078125,293.1305847167969,286.236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267231846228,8.988922495234421e-09,0.0010267141042277,-0.0225996319204568,0.0,0.0,0.0,-0.0092690084129571,60.0,11.00067138671875,-0.0,-7.187312434098203e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674987792969,0.0,0.0,9.64008504524827e-05,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4665222167969,0.0,0.0,0.0001015148300211,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4672546386719,0.0,0.0,7.497852493543178e-05,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0001015147936413,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678039550781,0.0,0.0,0.0004815415595658,285.4789123535156,294.1499938964844,293.1499938964844,292.34039306640625,293.362548828125,293.1362609863281,286.2445983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271536884829,9.039287540701936e-09,0.0010271447245031,-0.0227315090596675,0.0,0.0,0.0,-0.00929397623986,60.0,10.959664344787598,-0.0,-7.193343520839336e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674987792969,0.0,0.0,9.64008504524827e-05,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4665222167969,0.0,0.0,0.0001015148300211,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4672546386719,0.0,0.0,7.497852493543178e-05,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0001015147936413,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678039550781,0.0,0.0,0.0004815415595658,285.4789123535156,294.1499938964844,293.1499938964844,292.34039306640625,293.362548828125,293.1362609863281,286.2445983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271536884829,9.039287540701936e-09,0.0010271447245031,-0.0227315090596675,0.0,0.0,0.0,-0.00929397623986,60.0,10.959664344787598,-0.0,-7.193343520839336e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.47119140625,0.0,0.0,9.647079423302785e-05,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47021484375,0.0,0.0,0.0001015884772641,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.470947265625,0.0,0.0,7.503291999455541e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706420898437,0.0,0.0,0.0001015884481603,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47149658203125,0.0,0.0,0.0004818909510504,285.4839172363281,294.1499938964844,293.1499938964844,292.31903076171875,293.35870361328125,293.1402282714844,286.2525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278989793732,9.12640629735506e-09,0.0010278898989781,-0.0229596253484487,0.0,0.0,0.0,-0.0093371653929352,60.0,10.916577339172363,-0.0,-7.203782814713122e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.47119140625,0.0,0.0,9.647079423302785e-05,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47021484375,0.0,0.0,0.0001015884772641,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.470947265625,0.0,0.0,7.503291999455541e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706420898437,0.0,0.0,0.0001015884481603,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47149658203125,0.0,0.0,0.0004818909510504,285.4839172363281,294.1499938964844,293.1499938964844,292.31903076171875,293.35870361328125,293.1402282714844,286.2525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278989793732,9.12640629735506e-09,0.0010278898989781,-0.0229596253484487,0.0,0.0,0.0,-0.0093371653929352,60.0,10.916577339172363,-0.0,-7.203782814713122e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4730529785156,0.0,0.0,9.6514166216366e-05,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720764160156,0.0,0.0,0.000101634155726,298.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728088378906,0.0,0.0,7.506665861001238e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725036621094,0.0,0.0,0.0001016341266222,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47332763671875,0.0,0.0,0.0004821076290681,285.4864501953125,294.1499938964844,293.1499938964844,292.30767822265625,293.3568115234375,293.1418762207031,286.2566223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283609153702,9.180441296052775e-09,0.0010283517185598,-0.0231011100113391,0.0,0.0,0.0,-0.0093639520928263,60.0,10.894636154174805,-0.0,-7.210260832835047e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47491455078125,0.0,0.0,9.656551264924929e-05,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47393798828125,0.0,0.0,0.000101688223367,298.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47467041015625,0.0,0.0,7.510659634135664e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4743957519531,0.0,0.0,0.0001016881942632,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4752197265625,0.0,0.0,0.000482364121126,285.489013671875,294.1499938964844,293.1499938964844,292.2958984375,293.3549194335937,293.1432189941406,286.2606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289079509675,9.244402576769062e-09,0.0010288987541571,-0.0232685878872871,0.0,0.0,0.0,-0.0093956608325243,60.0,10.872355461120604,-0.0,-7.217933273295787e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47869873046875,0.0,0.0,9.668790153227746e-05,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4777526855469,0.0,0.0,0.0001018171024043,298.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784851074219,0.0,0.0,7.520178041886538e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781799316406,0.0,0.0,0.0001018170733004,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47900390625,0.0,0.0,0.0004829754470847,285.494140625,294.1499938964844,293.1499938964844,292.2711486816406,293.3511962890625,293.1452941894531,286.26861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302116861566,9.396865507937946e-09,0.0010302023729309,-0.02366778627038,0.0,0.0,0.0,-0.0094712432473897,60.0,10.827094078063965,-0.0,-7.236238275254436e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47869873046875,0.0,0.0,9.668790153227746e-05,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4777526855469,0.0,0.0,0.0001018171024043,298.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784851074219,0.0,0.0,7.520178041886538e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781799316406,0.0,0.0,0.0001018170733004,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47900390625,0.0,0.0,0.0004829754470847,285.494140625,294.1499938964844,293.1499938964844,292.2711486816406,293.3511962890625,293.1452941894531,286.26861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302116861566,9.396865507937946e-09,0.0010302023729309,-0.02366778627038,0.0,0.0,0.0,-0.0094712432473897,60.0,10.827094078063965,-0.0,-7.236238275254436e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825439453125,0.0,0.0,9.683308599051088e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815979003906,0.0,0.0,0.0001019699848257,298.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823303222656,0.0,0.0,7.531470328103751e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820251464844,0.0,0.0,0.0001019699557218,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828186035156,0.0,0.0,0.0004837006854359,285.49932861328125,294.1499938964844,293.1499938964844,292.2449645996094,293.3475646972656,293.146728515625,286.276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317582637071,9.57773327314726e-09,0.0010317486012354,-0.0241413433104753,0.0,0.0,0.0,-0.0095609053969383,60.0,10.78111743927002,-0.0,-7.257983725139638e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825439453125,0.0,0.0,9.683308599051088e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815979003906,0.0,0.0,0.0001019699848257,298.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823303222656,0.0,0.0,7.531470328103751e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820251464844,0.0,0.0,0.0001019699557218,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828186035156,0.0,0.0,0.0004837006854359,285.49932861328125,294.1499938964844,293.1499938964844,292.2449645996094,293.3475646972656,293.146728515625,286.276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317582637071,9.57773327314726e-09,0.0010317486012354,-0.0241413433104753,0.0,0.0,0.0,-0.0095609053969383,60.0,10.78111743927002,-0.0,-7.257983725139638e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864501953125,0.0,0.0,9.700142254587264e-05,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4855041503906,0.0,0.0,0.000102147248981,298.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,7.544562686234713e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0001021472198772,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867248535156,0.0,0.0,0.0004845415533054,285.5045471191406,294.1499938964844,293.1499938964844,292.217529296875,293.3439636230469,293.1477355957031,286.2846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335516417399,9.787449073428434e-09,0.0010335418628528,-0.0246904119849205,0.0,0.0,0.0,-0.0096648698672652,60.0,10.734604835510254,-0.0,-7.283237835054025e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864501953125,0.0,0.0,9.700142254587264e-05,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4855041503906,0.0,0.0,0.000102147248981,298.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,7.544562686234713e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0001021472198772,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867248535156,0.0,0.0,0.0004845415533054,285.5045471191406,294.1499938964844,293.1499938964844,292.217529296875,293.3439636230469,293.1477355957031,286.2846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335516417399,9.787449073428434e-09,0.0010335418628528,-0.0246904119849205,0.0,0.0,0.0,-0.0096648698672652,60.0,10.734604835510254,-0.0,-7.283237835054025e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.49041748046875,0.0,0.0,9.719105582917108e-05,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894714355469,0.0,0.0,0.0001023469449137,298.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901733398437,0.0,0.0,7.559312507510185e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898986816406,0.0,0.0,0.0001023469158099,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906921386719,0.0,0.0,0.0004854888538829,285.5098571777344,294.1499938964844,293.1499938964844,292.1889953613281,293.3404235839844,293.1484375,286.2925720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355719132348,1.0023705421247088e-08,0.0010355619015172,-0.0253089424222707,0.0,0.0,0.0,-0.0097819920629262,60.0,10.68775463104248,-0.0,-7.311740546356307e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.49041748046875,0.0,0.0,9.719105582917108e-05,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894714355469,0.0,0.0,0.0001023469449137,298.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901733398437,0.0,0.0,7.559312507510185e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898986816406,0.0,0.0,0.0001023469158099,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906921386719,0.0,0.0,0.0004854888538829,285.5098571777344,294.1499938964844,293.1499938964844,292.1889953613281,293.3404235839844,293.1484375,286.2925720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355719132348,1.0023705421247088e-08,0.0010355619015172,-0.0253089424222707,0.0,0.0,0.0,-0.0097819920629262,60.0,10.68775463104248,-0.0,-7.311740546356307e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4924011230469,0.0,0.0,9.729385783430188e-05,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4914855957031,0.0,0.0,0.000102455203887,298.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921875,0.0,0.0,7.567308057332411e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4919128417969,0.0,0.0,0.0001024551747832,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49267578125,0.0,0.0,0.0004860023618675,285.51251220703125,294.1499938964844,293.1499938964844,292.1744079589844,293.33868408203125,293.1487121582031,286.2965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366676142439,1.0151779861189425e-08,0.0010366574861109,-0.0256442353129386,0.0,0.0,0.0,-0.0098454859107732,60.0,10.664247512817385,-0.0,-7.327214746055688e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4944152832031,0.0,0.0,9.740155655890705e-05,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4934997558594,0.0,0.0,0.0001025686069624,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.49420166015625,0.0,0.0,7.57568413973786e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4939270019531,0.0,0.0,0.0001025685778586,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49468994140625,0.0,0.0,0.0004865403170697,285.51519775390625,294.1499938964844,293.1499938964844,292.1596069335937,293.3369445800781,293.14892578125,286.300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378150036558,1.0285950757804583e-08,0.0010378047591075,-0.0259954798966646,0.0,0.0,0.0,-0.0099120000377297,60.0,10.640729904174805,-0.0,-7.34344354214045e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979858398437,0.0,0.0,9.760229295352474e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4971008300781,0.0,0.0,0.000102779995359,298.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4977722167969,0.0,0.0,7.591297617182136e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974975585937,0.0,0.0,0.0001027799662551,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4982604980469,0.0,0.0,0.0004875430604442,285.5199584960937,294.1499938964844,293.1499938964844,292.13311767578125,293.3339538574219,293.14923095703125,286.3075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399533202871,1.0536042260866909e-08,0.0010399427264928,-0.0266501661390066,0.0,0.0,0.0,-0.0100359786301851,60.0,10.59938621520996,-0.0,-7.37374108439326e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984741210937,0.0,0.0,9.76311057456769e-05,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4975891113281,0.0,0.0,0.0001028103361022,298.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4982604980469,0.0,0.0,7.593538612127304e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979858398437,0.0,0.0,0.0001028103069984,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4987487792969,0.0,0.0,0.0004876870079897,285.5205993652344,294.1499938964844,293.1499938964844,292.1294860839844,293.3335266113281,293.1492919921875,286.3084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402601910755,1.0571939768055928e-08,0.0010402495972812,-0.0267441347241401,0.0,0.0,0.0,-0.0100537743419408,60.0,10.59376335144043,-0.0,-7.378095290277997e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50262451171875,0.0,0.0,9.787901944946498e-05,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5017395019531,0.0,0.0,0.0001030713974614,298.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5024108886719,0.0,0.0,7.612820627400652e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.50213623046875,0.0,0.0,0.0001030713683576,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028686523437,0.0,0.0,0.0004889253759756,285.52606201171875,294.1499938964844,293.1499938964844,292.0988464355469,293.3301696777344,293.1495056152344,286.31640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429015383124,1.0880803813506644e-08,0.0010428905952721,-0.0275526233017444,0.0,0.0,0.0,-0.0102068912237882,60.0,10.547016143798828,-0.0,-7.415610525640659e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50262451171875,0.0,0.0,9.787901944946498e-05,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5017395019531,0.0,0.0,0.0001030713974614,298.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5024108886719,0.0,0.0,7.612820627400652e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.50213623046875,0.0,0.0,0.0001030713683576,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028686523437,0.0,0.0,0.0004889253759756,285.52606201171875,294.1499938964844,293.1499938964844,292.0988464355469,293.3301696777344,293.1495056152344,286.31640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429015383124,1.0880803813506644e-08,0.0010428905952721,-0.0275526233017444,0.0,0.0,0.0,-0.0102068912237882,60.0,10.547016143798828,-0.0,-7.415610525640659e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068054199219,0.0,0.0,9.814341319724916e-05,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50592041015625,0.0,0.0,0.0001033498265314,298.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.506591796875,0.0,0.0,7.633384666405618e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5063171386719,0.0,0.0,0.0001033497974276,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5070495605469,0.0,0.0,0.0004902461078017,285.5315856933594,294.1499938964844,293.1499938964844,292.06787109375,293.3268737792969,293.1496887207031,286.3243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457184398546,1.1210212313983448e-08,0.0010457072639837,-0.0284148268401622,0.0,0.0,0.0,-0.010370192117989,60.0,10.500662803649902,-0.0,-7.455724926330731e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068054199219,0.0,0.0,9.814341319724916e-05,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50592041015625,0.0,0.0,0.0001033498265314,298.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.506591796875,0.0,0.0,7.633384666405618e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5063171386719,0.0,0.0,0.0001033497974276,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5070495605469,0.0,0.0,0.0004902461078017,285.5315856933594,294.1499938964844,293.1499938964844,292.06787109375,293.3268737792969,293.1496887207031,286.3243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457184398546,1.1210212313983448e-08,0.0010457072639837,-0.0284148268401622,0.0,0.0,0.0,-0.010370192117989,60.0,10.500662803649902,-0.0,-7.455724926330731e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51104736328125,0.0,0.0,9.842322469921784e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101928710937,0.0,0.0,0.000103644473711,298.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108337402344,0.0,0.0,7.655147783225402e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0001036444518831,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.51129150390625,0.0,0.0,0.0004916438483633,285.53717041015625,294.1499938964844,293.1499938964844,292.0367126464844,293.3236083984375,293.1497802734375,286.33221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048699603416,1.1558824120072586e-08,0.0010486880782991,-0.0293272286653518,0.0,0.0,0.0,-0.0105430129915475,60.0,10.454896926879885,-0.0,-7.498296383801063e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51104736328125,0.0,0.0,9.842322469921784e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101928710937,0.0,0.0,0.000103644473711,298.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108337402344,0.0,0.0,7.655147783225402e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0001036444518831,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.51129150390625,0.0,0.0,0.0004916438483633,285.53717041015625,294.1499938964844,293.1499938964844,292.0367126464844,293.3236083984375,293.1497802734375,286.33221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048699603416,1.1558824120072586e-08,0.0010486880782991,-0.0293272286653518,0.0,0.0,0.0,-0.0105430129915475,60.0,10.454896926879885,-0.0,-7.498296383801063e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51318359375,0.0,0.0,9.856835822574794e-05,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5123291015625,0.0,0.0,0.0001037973052007,298.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5129699707031,0.0,0.0,7.666435703868046e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5127258300781,0.0,0.0,0.0001037972833728,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.513427734375,0.0,0.0,0.0004923687665723,285.5399780273437,294.1499938964844,293.1499938964844,292.0211486816406,293.3219909667969,293.1498413085937,286.3361511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502462973818,1.1739643035468816e-08,0.0010502345394343,-0.02980044670403,0.0,0.0,0.0,-0.0106326546519994,60.0,10.432276725769045,-0.0,-7.52042481622084e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5153503417969,0.0,0.0,9.871662041405216e-05,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5144958496094,0.0,0.0,0.0001039534326991,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51513671875,0.0,0.0,7.677966641495004e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5148620605469,0.0,0.0,0.0001039534035953,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155944824219,0.0,0.0,0.0004931094008497,285.54278564453125,294.1499938964844,293.1499938964844,292.0055847167969,293.3204040527344,293.1498718261719,286.340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518258204683,1.192436105412753e-08,0.0010518139461055,-0.030283847823739,0.0,0.0,0.0,-0.0107242269441485,60.0,10.409867286682127,-0.0,-7.543064128867627e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51971435546875,0.0,0.0,9.902149759000169e-05,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51885986328125,0.0,0.0,0.0001042744770529,298.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5195007324219,0.0,0.0,7.70167971495539e-05,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51922607421875,0.0,0.0,0.000104274455225,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5199584960937,0.0,0.0,0.0004946322878822,285.5484924316406,294.1499938964844,293.1499938964844,291.9747009277344,293.3172302246094,293.14990234375,286.34796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550738079473,1.2304202989810165e-08,0.0010550614679232,-0.0312778204679489,0.0,0.0,0.0,-0.0109125282615423,60.0,10.365767478942873,-0.0,-7.589725470324994e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51971435546875,0.0,0.0,9.902149759000169e-05,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51885986328125,0.0,0.0,0.0001042744770529,298.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5195007324219,0.0,0.0,7.70167971495539e-05,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51922607421875,0.0,0.0,0.000104274455225,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5199584960937,0.0,0.0,0.0004946322878822,285.5484924316406,294.1499938964844,293.1499938964844,291.9747009277344,293.3172302246094,293.14990234375,286.34796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550738079473,1.2304202989810165e-08,0.0010550614679232,-0.0312778204679489,0.0,0.0,0.0,-0.0109125282615423,60.0,10.365767478942873,-0.0,-7.589725470324994e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5241394042969,0.0,0.0,9.933640103554352e-05,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5232849121094,0.0,0.0,0.0001046060860971,298.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52392578125,0.0,0.0,7.726172043476254e-05,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.523681640625,0.0,0.0,0.0001046060642693,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243835449219,0.0,0.0,0.0004962053499184,285.5542297363281,294.1499938964844,293.1499938964844,291.9441833496094,293.31414794921875,293.1499328613281,286.3558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584288975223,1.269654337221482e-08,0.0010584162082523,-0.032304398715496,0.0,0.0,0.0,-0.0111070275306701,60.0,10.322779655456545,-0.0,-7.638072929694317e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5241394042969,0.0,0.0,9.933640103554352e-05,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5232849121094,0.0,0.0,0.0001046060860971,298.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52392578125,0.0,0.0,7.726172043476254e-05,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.523681640625,0.0,0.0,0.0001046060642693,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243835449219,0.0,0.0,0.0004962053499184,285.5542297363281,294.1499938964844,293.1499938964844,291.9441833496094,293.31414794921875,293.1499328613281,286.3558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584288975223,1.269654337221482e-08,0.0010584162082523,-0.032304398715496,0.0,0.0,0.0,-0.0111070275306701,60.0,10.322779655456545,-0.0,-7.638072929694317e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,9.965862409444526e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5278015136719,0.0,0.0,0.0001049454076564,298.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284118652344,0.0,0.0,7.751233351882547e-05,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281677246094,0.0,0.0,0.0001049453785526,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52886962890625,0.0,0.0,0.000497814908158,285.5600280761719,294.1499938964844,293.1499938964844,291.91424560546875,293.3110656738281,293.14996337890625,286.3636169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061861985363,1.3098005346989794e-08,0.001061848946847,-0.0333547443151474,0.0,0.0,0.0,-0.0113060483708977,60.0,10.281005859375,-0.0,-7.68770291870169e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,9.965862409444526e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5278015136719,0.0,0.0,0.0001049454076564,298.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284118652344,0.0,0.0,7.751233351882547e-05,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281677246094,0.0,0.0,0.0001049453785526,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52886962890625,0.0,0.0,0.000497814908158,285.5600280761719,294.1499938964844,293.1499938964844,291.91424560546875,293.3110656738281,293.14996337890625,286.3636169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061861985363,1.3098005346989794e-08,0.001061848946847,-0.0333547443151474,0.0,0.0,0.0,-0.0113060483708977,60.0,10.281005859375,-0.0,-7.68770291870169e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331420898437,0.0,0.0,9.998601308325306e-05,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323486328125,0.0,0.0,0.0001052901643561,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,7.776697748340666e-05,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53271484375,0.0,0.0,0.0001052901352522,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53338623046875,0.0,0.0,0.000499450310599,285.56591796875,294.1499938964844,293.1499938964844,291.8851013183594,293.3080749511719,293.1499938964844,286.3714294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653502540662,1.3505910168021272e-08,0.0010653367498889,-0.0344218313694,0.0,0.0,0.0,-0.0115082636475563,60.0,10.24049472808838,-0.0,-7.738293561487809e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331420898437,0.0,0.0,9.998601308325306e-05,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323486328125,0.0,0.0,0.0001052901643561,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,7.776697748340666e-05,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53271484375,0.0,0.0,0.0001052901352522,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53338623046875,0.0,0.0,0.000499450310599,285.56591796875,294.1499938964844,293.1499938964844,291.8851013183594,293.3080749511719,293.1499938964844,286.3714294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653502540662,1.3505910168021272e-08,0.0010653367498889,-0.0344218313694,0.0,0.0,0.0,-0.0115082636475563,60.0,10.24049472808838,-0.0,-7.738293561487809e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354309082031,0.0,0.0,0.0001001510536298,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346374511719,0.0,0.0,0.0001054639578796,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5352478027344,0.0,0.0,7.789533992763609e-05,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350036621094,0.0,0.0,0.0001054639360518,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5356750488281,0.0,0.0,0.0005002747057005,285.56884765625,294.1499938964844,293.1499938964844,291.8708801269531,293.3065795898437,293.1499938964844,286.3753356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671085910871,1.3711535906679728e-08,0.0010670949704945,-0.0349597111344337,0.0,0.0,0.0,-0.0116102006286382,60.0,10.220836639404297,-0.0,-7.763859599663192e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377502441406,0.0,0.0,0.0001003162178676,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5369567871094,0.0,0.0,0.0001056378823705,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375671386719,0.0,0.0,7.80237969593145e-05,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53729248046875,0.0,0.0,0.0001056378605426,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379943847656,0.0,0.0,0.0005010997410863,285.57183837890625,294.1499938964844,293.1499938964844,291.85693359375,293.3050842285156,293.1499938964844,286.37921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688684415072,1.3917317964740052e-08,0.0010688544716686,-0.0354979671537876,0.0,0.0,0.0,-0.0117122158408164,60.0,10.201574325561523,-0.0,-7.789486744513854e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5422058105469,0.0,0.0,0.0001006325037451,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414428710937,0.0,0.0,0.0001059709466062,298.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5420227050781,0.0,0.0,7.826979708625004e-05,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5417785644531,0.0,0.0,0.0001059709175024,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5424499511719,0.0,0.0,0.0005026796716265,285.5775756835937,294.1499938964844,293.1499938964844,291.8309631347656,293.3022766113281,293.1499938964844,286.3866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722381994128,1.4311382301457344e-08,0.0010722238803282,-0.0365286245942115,0.0,0.0,0.0,-0.0119075691327452,60.0,10.165696144104004,-0.0,-7.83867974973873e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5424194335937,0.0,0.0,0.0001006455931928,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5416259765625,0.0,0.0,0.0001059847272699,298.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5422058105469,0.0,0.0,7.827997615095228e-05,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419616699219,0.0,0.0,0.0001059846981661,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426330566406,0.0,0.0,0.0005027450388297,285.5777893066406,294.1499938964844,293.1499938964844,291.82989501953125,293.3021850585937,293.1499938964844,286.386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723776649683,1.4327690145421457e-08,0.0010723633458837,-0.0365712754428386,0.0,0.0,0.0,-0.0119156539440155,60.0,10.164247512817385,-0.0,-7.840719007390362e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
