time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063540,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.547119140625,0.0,0.0,0.0001009718107525,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5463562011719,0.0,0.0,0.0001063282470568,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54693603515625,0.0,0.0,7.853369606891647e-05,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.54669189453125,0.0,0.0,0.0001063282252289,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54736328125,0.0,0.0,0.000504374562297,285.5838317871094,294.1499938964844,293.1499938964844,291.8042297363281,293.29931640625,293.1499938964844,286.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758533608168,1.4734133912952533e-08,0.0010758386924862,-0.0376341827213764,0.0,0.0,0.0,-0.0121171446517109,60.0,10.12875747680664,-0.0,-7.891625841693894e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.547119140625,0.0,0.0,0.0001009718107525,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5463562011719,0.0,0.0,0.0001063282470568,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54693603515625,0.0,0.0,7.853369606891647e-05,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.54669189453125,0.0,0.0,0.0001063282252289,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54736328125,0.0,0.0,0.000504374562297,285.5838317871094,294.1499938964844,293.1499938964844,291.8042297363281,293.29931640625,293.1499938964844,286.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758533608168,1.4734133912952533e-08,0.0010758386924862,-0.0376341827213764,0.0,0.0,0.0,-0.0121171446517109,60.0,10.12875747680664,-0.0,-7.891625841693894e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5519104003906,0.0,0.0,0.0001012923385133,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511474609375,0.0,0.0,0.0001066657860064,298.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5517272949219,0.0,0.0,7.878299948060885e-05,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5514831542969,0.0,0.0,0.0001066657569026,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5521240234375,0.0,0.0,0.0005059756804257,285.5899353027344,294.1499938964844,293.1499938964844,291.78009033203125,293.2964782714844,293.1499938964844,286.40240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792685206979,1.5133494457586494e-08,0.0010792533867061,-0.0386784449219703,0.0,0.0,0.0,-0.0123151242733001,60.0,10.095053672790527,-0.0,-7.94180650132148e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5519104003906,0.0,0.0,0.0001012923385133,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511474609375,0.0,0.0,0.0001066657860064,298.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5517272949219,0.0,0.0,7.878299948060885e-05,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5514831542969,0.0,0.0,0.0001066657569026,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5521240234375,0.0,0.0,0.0005059756804257,285.5899353027344,294.1499938964844,293.1499938964844,291.78009033203125,293.2964782714844,293.1499938964844,286.40240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792685206979,1.5133494457586494e-08,0.0010792533867061,-0.0386784449219703,0.0,0.0,0.0,-0.0123151242733001,60.0,10.095053672790527,-0.0,-7.94180650132148e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567321777344,0.0,0.0,0.0001016030291793,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55596923828125,0.0,0.0,0.0001069929494406,298.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565490722656,0.0,0.0,7.90246413089335e-05,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5563049316406,0.0,0.0,0.0001069929276127,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55694580078125,0.0,0.0,0.000507527613081,285.5960693359375,294.1499938964844,293.1499938964844,291.7576599121094,293.293701171875,293.1499938964844,286.4100952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825787903741,1.5520591034601242e-08,0.0010825631907209,-0.0396905206143856,0.0,0.0,0.0,-0.0125070232897996,60.0,10.063400268554688,-0.0,-7.99059733935792e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567321777344,0.0,0.0,0.0001016030291793,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55596923828125,0.0,0.0,0.0001069929494406,298.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565490722656,0.0,0.0,7.90246413089335e-05,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5563049316406,0.0,0.0,0.0001069929276127,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55694580078125,0.0,0.0,0.000507527613081,285.5960693359375,294.1499938964844,293.1499938964844,291.7576599121094,293.293701171875,293.1499938964844,286.4100952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825787903741,1.5520591034601242e-08,0.0010825631907209,-0.0396905206143856,0.0,0.0,0.0,-0.0125070232897996,60.0,10.063400268554688,-0.0,-7.99059733935792e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5591735839844,0.0,0.0,0.0001017540125758,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.55841064453125,0.0,0.0,0.0001071519436663,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589904785156,0.0,0.0,7.914207526482642e-05,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5587463378906,0.0,0.0,0.0001071519218385,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55938720703125,0.0,0.0,0.0005082818679511,285.59918212890625,294.1499938964844,293.1499938964844,291.7471618652344,293.2923278808594,293.1499938964844,286.4139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841870680451,1.5708710776607404e-08,0.0010841713519766,-0.0401823222637176,0.0,0.0,0.0,-0.0126002794131636,60.0,10.048405647277832,-0.0,-8.014362151698151e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616149902344,0.0,0.0,0.0001019013943732,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608825683594,0.0,0.0,0.0001073071398423,298.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614318847656,0.0,0.0,7.925670797703788e-05,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.56121826171875,0.0,0.0,0.0001073071180144,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5618591308594,0.0,0.0,0.0005090180202387,285.6022644042969,294.1499938964844,293.1499938964844,291.7371520996094,293.2909545898437,293.1499938964844,286.4177551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857572779059,1.5892334559453047e-08,0.0010857413290068,-0.0406623445451259,0.0,0.0,0.0,-0.0126913096755743,60.0,10.033958435058594,-0.0,-8.03759334644383e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5665588378906,0.0,0.0,0.0001021844291244,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.00010760519217,298.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56640625,0.0,0.0,7.9476842074655e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.566162109375,0.0,0.0,0.0001076051703421,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668029785156,0.0,0.0,0.0005104318843223,285.6085205078125,294.1499938964844,293.1499938964844,291.7187805175781,293.28826904296875,293.1499938964844,286.4254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887733660638,1.6244980471924464e-08,0.0010887570679187,-0.0415841378271579,0.0,0.0,0.0,-0.0128661328926682,60.0,10.0066499710083,-0.0,-8.082302116463327e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5665588378906,0.0,0.0,0.0001021844291244,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.00010760519217,298.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56640625,0.0,0.0,7.9476842074655e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.566162109375,0.0,0.0,0.0001076051703421,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668029785156,0.0,0.0,0.0005104318843223,285.6085205078125,294.1499938964844,293.1499938964844,291.7187805175781,293.28826904296875,293.1499938964844,286.4254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887733660638,1.6244980471924464e-08,0.0010887570679187,-0.0415841378271579,0.0,0.0,0.0,-0.0128661328926682,60.0,10.0066499710083,-0.0,-8.082302116463327e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5715637207031,0.0,0.0,0.0001024484008667,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5708312988281,0.0,0.0,0.0001078831701306,298.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713806152344,0.0,0.0,7.968215504661202e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711669921875,0.0,0.0,0.0001078831410268,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57177734375,0.0,0.0,0.0005117504624649,285.6148376464844,294.1499938964844,293.1499938964844,291.70269775390625,293.2856140136719,293.1499938964844,286.4330139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915858438238,1.65738764934531e-08,0.0010915693128481,-0.0424437522888183,0.0,0.0,0.0,-0.0130291795358061,60.0,9.981836318969728,-0.0,-8.12411187212092e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5715637207031,0.0,0.0,0.0001024484008667,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5708312988281,0.0,0.0,0.0001078831701306,298.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713806152344,0.0,0.0,7.968215504661202e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711669921875,0.0,0.0,0.0001078831410268,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57177734375,0.0,0.0,0.0005117504624649,285.6148376464844,294.1499938964844,293.1499938964844,291.70269775390625,293.2856140136719,293.1499938964844,286.4330139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915858438238,1.65738764934531e-08,0.0010915693128481,-0.0424437522888183,0.0,0.0,0.0,-0.0130291795358061,60.0,9.981836318969728,-0.0,-8.12411187212092e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5766296386719,0.0,0.0,0.0001026913741952,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758972167969,0.0,0.0,0.0001081390291801,298.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5764465332031,0.0,0.0,7.987113349372521e-05,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57623291015625,0.0,0.0,0.0001081390073522,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57684326171875,0.0,0.0,0.0005129642086103,285.6211853027344,294.1499938964844,293.1499938964844,291.6891174316406,293.28302001953125,293.1499938964844,286.44061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941746877506,1.6876606778737372e-08,0.0010941578075289,-0.0432348996400833,0.0,0.0,0.0,-0.0131792556494474,60.0,9.959614753723145,-0.0,-8.162690079416279e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5766296386719,0.0,0.0,0.0001026913741952,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758972167969,0.0,0.0,0.0001081390291801,298.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5764465332031,0.0,0.0,7.987113349372521e-05,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57623291015625,0.0,0.0,0.0001081390073522,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57684326171875,0.0,0.0,0.0005129642086103,285.6211853027344,294.1499938964844,293.1499938964844,291.6891174316406,293.28302001953125,293.1499938964844,286.44061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941746877506,1.6876606778737372e-08,0.0010941578075289,-0.0432348996400833,0.0,0.0,0.0,-0.0131792556494474,60.0,9.959614753723145,-0.0,-8.162690079416279e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.58172607421875,0.0,0.0,0.000102909936686,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810241699219,0.0,0.0,0.0001083691822714,298.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58154296875,0.0,0.0,8.004112169146538e-05,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5813293457031,0.0,0.0,0.0001083691604435,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5819396972656,0.0,0.0,0.0005140559514984,285.6275634765625,294.1499938964844,293.1499938964844,291.67822265625,293.28045654296875,293.1499938964844,286.4481811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965032270178,1.7148916953146912e-08,0.0010964861139655,-0.0439464785158634,0.0,0.0,0.0,-0.0133142499253153,60.0,9.94020175933838,-0.0,-8.197470435789e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.58172607421875,0.0,0.0,0.000102909936686,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810241699219,0.0,0.0,0.0001083691822714,298.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58154296875,0.0,0.0,8.004112169146538e-05,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5813293457031,0.0,0.0,0.0001083691604435,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5819396972656,0.0,0.0,0.0005140559514984,285.6275634765625,294.1499938964844,293.1499938964844,291.67822265625,293.28045654296875,293.1499938964844,286.4481811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965032270178,1.7148916953146912e-08,0.0010964861139655,-0.0439464785158634,0.0,0.0,0.0,-0.0133142499253153,60.0,9.94020175933838,-0.0,-8.197470435789e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58428955078125,0.0,0.0,0.0001030085331876,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5835876464844,0.0,0.0,0.0001084730174625,298.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841369628906,0.0,0.0,8.011781756067649e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838928222656,0.0,0.0,0.0001084729883586,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0005145484465174,285.6307678222656,294.1499938964844,293.1499938964844,291.673828125,293.2791748046875,293.1499938964844,286.45196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975532932206,1.7271764463089312e-08,0.0010975359473377,-0.0442674756050109,0.0,0.0,0.0,-0.0133751481771469,60.0,9.931714057922363,-0.0,-8.213184798933072e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868835449219,0.0,0.0,0.0001031005958793,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.586181640625,0.0,0.0,0.0001085699550458,298.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5867004394531,0.0,0.0,8.018941298360005e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,0.0001085699332179,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58709716796875,0.0,0.0,0.0005150083452463,285.6340026855469,294.1499938964844,293.1499938964844,291.6701965332031,293.2779235839844,293.1499938964844,286.4557189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985338594764,1.7386462047852547e-08,0.0010985163971781,-0.0445671640336513,0.0,0.0,0.0,-0.0134320072829723,60.0,9.923948287963867,-0.0,-8.22787029619576e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5920715332031,0.0,0.0,0.0001032636209856,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914001464844,0.0,0.0,0.0001087416312657,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5919189453125,0.0,0.0,8.031621109694242e-05,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917053222656,0.0,0.0,0.0001087416021618,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59228515625,0.0,0.0,0.0005158226704224,285.6405029296875,294.1499938964844,293.1499938964844,291.6652526855469,293.27545166015625,293.1499938964844,286.4632568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002717074006,1.7589577794296932e-08,0.001100254128687,-0.0450978390872478,0.0,0.0,0.0,-0.0135327046737074,60.0,9.910429954528809,-0.0,-8.25390813474769e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5920715332031,0.0,0.0,0.0001032636209856,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914001464844,0.0,0.0,0.0001087416312657,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5919189453125,0.0,0.0,8.031621109694242e-05,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917053222656,0.0,0.0,0.0001087416021618,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59228515625,0.0,0.0,0.0005158226704224,285.6405029296875,294.1499938964844,293.1499938964844,291.6652526855469,293.27545166015625,293.1499938964844,286.4632568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002717074006,1.7589577794296932e-08,0.001100254128687,-0.0450978390872478,0.0,0.0,0.0,-0.0135327046737074,60.0,9.910429954528809,-0.0,-8.25390813474769e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5973205566406,0.0,0.0,0.000103393853351,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966491699219,0.0,0.0,0.0001088787685148,298.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59716796875,0.0,0.0,8.041750697884709e-05,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5969543457031,0.0,0.0,0.0001088787466869,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975341796875,0.0,0.0,0.0005164732574485,285.6470031738281,294.1499938964844,293.1499938964844,291.6635437011719,293.2730407714844,293.1499938964844,286.47076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016594944521,1.775183378072143e-08,0.0011016416829079,-0.0455217398703098,0.0,0.0,0.0,-0.013613143004477,60.0,9.900068283081056,-0.0,-8.274738405589235e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5973205566406,0.0,0.0,0.000103393853351,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966491699219,0.0,0.0,0.0001088787685148,298.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59716796875,0.0,0.0,8.041750697884709e-05,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5969543457031,0.0,0.0,0.0001088787466869,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975341796875,0.0,0.0,0.0005164732574485,285.6470031738281,294.1499938964844,293.1499938964844,291.6635437011719,293.2730407714844,293.1499938964844,286.47076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016594944521,1.775183378072143e-08,0.0011016416829079,-0.0455217398703098,0.0,0.0,0.0,-0.013613143004477,60.0,9.900068283081056,-0.0,-8.274738405589235e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026306152344,0.0,0.0,0.0001034957094816,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019592285156,0.0,0.0,0.0001089860306819,298.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024475097656,0.0,0.0,8.049672760535032e-05,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.60223388671875,0.0,0.0,0.0001089860088541,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6028137207031,0.0,0.0,0.0005169820506125,285.653564453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2706604003906,293.1499938964844,286.47821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027442524209,1.7878731384257662e-08,0.0011027263244614,-0.0458532497286796,0.0,0.0,0.0,-0.0136760491877794,60.0,9.89222240447998,-0.0,-8.291047493003134e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026306152344,0.0,0.0,0.0001034957094816,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019592285156,0.0,0.0,0.0001089860306819,298.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024475097656,0.0,0.0,8.049672760535032e-05,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.60223388671875,0.0,0.0,0.0001089860088541,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6028137207031,0.0,0.0,0.0005169820506125,285.653564453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2706604003906,293.1499938964844,286.47821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027442524209,1.7878731384257662e-08,0.0011027263244614,-0.0458532497286796,0.0,0.0,0.0,-0.0136760491877794,60.0,9.89222240447998,-0.0,-8.291047493003134e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6079406738281,0.0,0.0,0.0001035845052683,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6072998046875,0.0,0.0,0.0001090795412892,298.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077880859375,0.0,0.0,8.056579099502414e-05,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075744628906,0.0,0.0,0.0001090795121854,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.608154296875,0.0,0.0,0.0005174255929887,285.66015625,294.1499938964844,293.1499938964844,291.6635437011719,293.268310546875,293.1499938964844,286.4856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036903597414,1.7989355782788152e-08,0.0011036724317818,-0.0461422353982925,0.0,0.0,0.0,-0.0137308910489082,60.0,9.884720802307127,-0.0,-8.305278242914937e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6079406738281,0.0,0.0,0.0001035845052683,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6072998046875,0.0,0.0,0.0001090795412892,298.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077880859375,0.0,0.0,8.056579099502414e-05,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075744628906,0.0,0.0,0.0001090795121854,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.608154296875,0.0,0.0,0.0005174255929887,285.66015625,294.1499938964844,293.1499938964844,291.6635437011719,293.268310546875,293.1499938964844,286.4856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036903597414,1.7989355782788152e-08,0.0011036724317818,-0.0461422353982925,0.0,0.0,0.0,-0.0137308910489082,60.0,9.884720802307127,-0.0,-8.305278242914937e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106262207031,0.0,0.0,0.0001036214162013,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6099853515625,0.0,0.0,0.0001091184021788,298.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6104736328125,0.0,0.0,8.05944946478121e-05,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102600097656,0.0,0.0,0.0001091183803509,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61083984375,0.0,0.0,0.0005176099366508,285.6634826660156,294.1499938964844,293.1499938964844,291.6635437011719,293.26715087890625,293.1499938964844,286.4893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040832614526,1.8035331450505523e-08,0.0011040652170777,-0.0462623350322246,0.0,0.0,0.0,-0.0137536814436316,60.0,9.880722999572754,-0.0,-8.31119564281835e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61334228515625,0.0,0.0,0.0001036546818795,298.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6126708984375,0.0,0.0,0.0001091534359147,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131896972656,0.0,0.0,8.062036795308813e-05,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61297607421875,0.0,0.0,0.0001091534140869,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.613525390625,0.0,0.0,0.0005177761777304,285.6667785644531,294.1499938964844,293.1499938964844,291.6635437011719,293.2660217285156,293.1499938964844,286.4931030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044373968616,1.8076779184639242e-08,0.0011044192360714,-0.0463705994188785,0.0,0.0,0.0,-0.0137742264196276,60.0,9.876529693603516,-0.0,-8.316532529306644e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6187438964844,0.0,0.0,0.0001037095134961,298.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181030273437,0.0,0.0,0.0001092111706384,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185913085937,0.0,0.0,8.066301234066486e-05,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183776855469,0.0,0.0,0.0001092111488105,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6189270019531,0.0,0.0,0.000518050044775,285.6734313964844,294.1499938964844,293.1499938964844,291.6635437011719,293.2637634277344,293.1499938964844,286.5005187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050220346078,1.8145078328757336e-08,0.0011050039902329,-0.0465490072965621,0.0,0.0,0.0,-0.0138080893084406,60.0,9.86748218536377,-0.0,-8.325330469460823e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6187438964844,0.0,0.0,0.0001037095134961,298.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181030273437,0.0,0.0,0.0001092111706384,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185913085937,0.0,0.0,8.066301234066486e-05,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183776855469,0.0,0.0,0.0001092111488105,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6189270019531,0.0,0.0,0.000518050044775,285.6734313964844,294.1499938964844,293.1499938964844,291.6635437011719,293.2637634277344,293.1499938964844,286.5005187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050220346078,1.8145078328757336e-08,0.0011050039902329,-0.0465490072965621,0.0,0.0,0.0,-0.0138080893084406,60.0,9.86748218536377,-0.0,-8.325330469460823e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.62420654296875,0.0,0.0,0.0001037445181282,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235656738281,0.0,0.0,0.0001092480306397,298.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6240539550781,0.0,0.0,8.069023897405714e-05,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62384033203125,0.0,0.0,0.0001092480160878,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243896484375,0.0,0.0,0.0005182249005883,285.6801147460937,294.1499938964844,293.1499938964844,291.6635437011719,293.2615661621094,293.1499938964844,286.5079040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053949128836,1.8188677231023576e-08,0.0011053767520934,-0.0466628894209861,0.0,0.0,0.0,-0.0138297025114297,60.0,9.857162475585938,-0.0,-8.330949441415214e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.62420654296875,0.0,0.0,0.0001037445181282,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235656738281,0.0,0.0,0.0001092480306397,298.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6240539550781,0.0,0.0,8.069023897405714e-05,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62384033203125,0.0,0.0,0.0001092480160878,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243896484375,0.0,0.0,0.0005182249005883,285.6801147460937,294.1499938964844,293.1499938964844,291.6635437011719,293.2615661621094,293.1499938964844,286.5079040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053949128836,1.8188677231023576e-08,0.0011053767520934,-0.0466628894209861,0.0,0.0,0.0,-0.0138297025114297,60.0,9.857162475585938,-0.0,-8.330949441415214e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62969970703125,0.0,0.0,0.0001037597030517,298.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6290588378906,0.0,0.0,0.0001092640231945,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6295471191406,0.0,0.0,8.070204785326496e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293334960937,0.0,0.0,0.0001092640013666,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298828125,0.0,0.0,0.0005183007451705,285.68682861328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2593994140625,293.1499938964844,286.5152893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055566137656,1.8207581220508483e-08,0.0011055384529754,-0.0467122681438922,0.0,0.0,0.0,-0.0138390744104981,60.0,9.845498085021973,-0.0,-8.333385892456135e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62969970703125,0.0,0.0,0.0001037597030517,298.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6290588378906,0.0,0.0,0.0001092640231945,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6295471191406,0.0,0.0,8.070204785326496e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293334960937,0.0,0.0,0.0001092640013666,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298828125,0.0,0.0,0.0005183007451705,285.68682861328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2593994140625,293.1499938964844,286.5152893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055566137656,1.8207581220508483e-08,0.0011055384529754,-0.0467122681438922,0.0,0.0,0.0,-0.0138390744104981,60.0,9.845498085021973,-0.0,-8.333385892456135e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352233886719,0.0,0.0,0.000103753642179,298.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63458251953125,0.0,0.0,0.0001092576421797,298.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63507080078125,0.0,0.0,8.069733303273097e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6348571777344,0.0,0.0,0.0001092576203518,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6354064941406,0.0,0.0,0.0005182704771868,285.6935729980469,294.1499938964844,293.1499938964844,291.6635437011719,293.2572937011719,293.1499938964844,286.5226135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054918868467,1.820000683494527e-08,0.0011054737260565,-0.0466924831271171,0.0,0.0,0.0,-0.0138353193178772,60.0,9.832330703735352,-0.0,-8.332409606737201e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352233886719,0.0,0.0,0.000103753642179,298.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63458251953125,0.0,0.0,0.0001092576421797,298.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63507080078125,0.0,0.0,8.069733303273097e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6348571777344,0.0,0.0,0.0001092576203518,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6354064941406,0.0,0.0,0.0005182704771868,285.6935729980469,294.1499938964844,293.1499938964844,291.6635437011719,293.2572937011719,293.1499938964844,286.5226135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054918868467,1.820000683494527e-08,0.0011054737260565,-0.0466924831271171,0.0,0.0,0.0,-0.0138353193178772,60.0,9.832330703735352,-0.0,-8.332409606737201e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63800048828125,0.0,0.0,0.0001037410838762,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63739013671875,0.0,0.0,0.0001092444144887,298.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6378479003906,0.0,0.0,8.068756869761273e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376647949219,0.0,0.0,0.0001092443926609,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63818359375,0.0,0.0,0.000518207787536,285.69696044921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2562255859375,293.1499938964844,286.5263061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053576599806,1.8184351802119653e-08,0.0011053394991904,-0.0466515906155109,0.0,0.0,0.0,-0.0138275567442178,60.0,9.825047492980955,-0.0,-8.330391665367642e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407775878906,0.0,0.0,0.000103723956272,298.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6401672363281,0.0,0.0,0.0001092263773898,298.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.640625,0.0,0.0,8.067424641922116e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64044189453125,0.0,0.0,0.0001092263555619,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6409606933594,0.0,0.0,0.0005181222222745,285.7003479003906,294.1499938964844,293.1499938964844,291.6635437011719,293.2552185058594,293.1499938964844,286.52996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051746550947,1.8162998216553212e-08,0.0011051564943045,-0.0465958155691623,0.0,0.0,0.0,-0.0138169694691896,60.0,9.81740379333496,-0.0,-8.327639733352046e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6463623046875,0.0,0.0,0.0001036757239489,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.645751953125,0.0,0.0,0.0001091755912057,298.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6462097167969,0.0,0.0,8.063673158176243e-05,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6460266113281,0.0,0.0,0.0001091755693778,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64654541015625,0.0,0.0,0.000517881300766,285.7071228027344,294.1499938964844,293.1499938964844,291.6635437011719,293.253173828125,293.1499938964844,286.5372619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046616127714,1.81028863011079e-08,0.0011046435683965,-0.0464387945830822,0.0,0.0,0.0,-0.0137871745973825,60.0,9.80111312866211,-0.0,-8.319894817532258e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
