time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065880,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6463623046875,0.0,0.0,0.0001036757239489,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.645751953125,0.0,0.0,0.0001091755912057,298.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6462097167969,0.0,0.0,8.063673158176243e-05,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6460266113281,0.0,0.0,0.0001091755693778,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64654541015625,0.0,0.0,0.000517881300766,285.7071228027344,294.1499938964844,293.1499938964844,291.6635437011719,293.253173828125,293.1499938964844,286.5372619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046616127714,1.81028863011079e-08,0.0011046435683965,-0.0464387945830822,0.0,0.0,0.0,-0.0137871745973825,60.0,9.80111312866211,-0.0,-8.319894817532258e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6519775390625,0.0,0.0,0.0001036024841596,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513977050781,0.0,0.0,0.000109098458779,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6518249511719,0.0,0.0,8.057976810960099e-05,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6516418457031,0.0,0.0,0.0001090984442271,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65216064453125,0.0,0.0,0.0005175154656171,285.71392822265625,294.1499938964844,293.1499938964844,291.6635437011719,293.25115966796875,293.1499938964844,286.5445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038810480386,1.8011606428558483e-08,0.0011038630036637,-0.0462003536522388,0.0,0.0,0.0,-0.0137419225648045,60.0,9.782919883728027,-0.0,-8.30814173014005e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6519775390625,0.0,0.0,0.0001036024841596,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513977050781,0.0,0.0,0.000109098458779,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6518249511719,0.0,0.0,8.057976810960099e-05,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6516418457031,0.0,0.0,0.0001090984442271,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65216064453125,0.0,0.0,0.0005175154656171,285.71392822265625,294.1499938964844,293.1499938964844,291.6635437011719,293.25115966796875,293.1499938964844,286.5445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038810480386,1.8011606428558483e-08,0.0011038630036637,-0.0462003536522388,0.0,0.0,0.0,-0.0137419225648045,60.0,9.782919883728027,-0.0,-8.30814173014005e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576232910156,0.0,0.0,0.0001035085588227,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65704345703125,0.0,0.0,0.0001089995566871,298.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.657470703125,0.0,0.0,8.050671021919698e-05,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0001089995348593,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0005170463118702,285.72076416015625,294.1499938964844,293.1499938964844,291.6635437011719,293.24920654296875,293.1499938964844,286.5518493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028802255168,1.7894558723696722e-08,0.0011028622975572,-0.0458945930004119,0.0,0.0,0.0,-0.0136838983744382,60.0,9.763056755065918,-0.0,-8.293082487398351e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576232910156,0.0,0.0,0.0001035085588227,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65704345703125,0.0,0.0,0.0001089995566871,298.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.657470703125,0.0,0.0,8.050671021919698e-05,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0001089995348593,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0005170463118702,285.72076416015625,294.1499938964844,293.1499938964844,291.6635437011719,293.24920654296875,293.1499938964844,286.5518493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028802255168,1.7894558723696722e-08,0.0011028622975572,-0.0458945930004119,0.0,0.0,0.0,-0.0136838983744382,60.0,9.763056755065918,-0.0,-8.293082487398351e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,0.000103394013422,298.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6627197265625,0.0,0.0,0.0001088789285859,298.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66314697265625,0.0,0.0,8.041762339416891e-05,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629638671875,0.0,0.0,0.0001088789140339,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634521484375,0.0,0.0,0.0005164741305634,285.72760009765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2472839355469,293.1499938964844,286.5591125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016596108675,1.7751810688082514e-08,0.0011016417993232,-0.045521680265665,0.0,0.0,0.0,-0.0136131327599287,60.0,9.741510391235352,-0.0,-8.27473556341829e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,0.000103394013422,298.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6627197265625,0.0,0.0,0.0001088789285859,298.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66314697265625,0.0,0.0,8.041762339416891e-05,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629638671875,0.0,0.0,0.0001088789140339,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634521484375,0.0,0.0,0.0005164741305634,285.72760009765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2472839355469,293.1499938964844,286.5591125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016596108675,1.7751810688082514e-08,0.0011016417993232,-0.045521680265665,0.0,0.0,0.0,-0.0136131327599287,60.0,9.741510391235352,-0.0,-8.27473556341829e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6661376953125,0.0,0.0,0.0001033338485285,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6655578613281,0.0,0.0,0.0001088155768229,298.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.666015625,0.0,0.0,8.037082443479449e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66583251953125,0.0,0.0,0.000108815554995,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66632080078125,0.0,0.0,0.0005161736044101,285.73101806640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2463684082031,293.1499938964844,286.562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010182788595,1.7676837771318787e-08,0.0011010005837306,-0.0453258119523525,0.0,0.0,0.0,-0.0135759646072983,60.0,9.730279922485352,-0.0,-8.265106998806004e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6689758300781,0.0,0.0,0.0001032721556839,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6684265136719,0.0,0.0,0.0001087506025214,298.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688537597656,0.0,0.0,8.032283949432895e-05,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6686706542969,0.0,0.0,0.0001087505879695,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6691589355469,0.0,0.0,0.0005158653948456,285.73443603515625,294.1499938964844,293.1499938964844,291.6635437011719,293.24542236328125,293.1499938964844,286.5663452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003607651218,1.7599951718239026e-08,0.0011003431864082,-0.0451249442994594,0.0,0.0,0.0,-0.013537848368287,60.0,9.718879699707031,-0.0,-8.255239691834505e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747131347656,0.0,0.0,0.0001031432766467,298.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67413330078125,0.0,0.0,0.000108614884084,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.674560546875,0.0,0.0,8.022259862627834e-05,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744079589844,0.0,0.0,0.0001086148695321,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67486572265625,0.0,0.0,0.0005152216181159,285.7413024902344,294.1499938964844,293.1499938964844,291.6635437011719,293.2435913085937,293.1499938964844,286.5735778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989877628162,1.743934596731833e-08,0.0010989703005179,-0.044705331325531,0.0,0.0,0.0,-0.0134582323953509,60.0,9.695630073547363,-0.0,-8.234645321181233e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747131347656,0.0,0.0,0.0001031432766467,298.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67413330078125,0.0,0.0,0.000108614884084,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.674560546875,0.0,0.0,8.022259862627834e-05,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744079589844,0.0,0.0,0.0001086148695321,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67486572265625,0.0,0.0,0.0005152216181159,285.7413024902344,294.1499938964844,293.1499938964844,291.6635437011719,293.2435913085937,293.1499938964844,286.5735778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989877628162,1.743934596731833e-08,0.0010989703005179,-0.044705331325531,0.0,0.0,0.0,-0.0134582323953509,60.0,9.695630073547363,-0.0,-8.234645321181233e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6804504394531,0.0,0.0,0.0001030000203172,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6799011230469,0.0,0.0,0.0001084640316548,298.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802978515625,0.0,0.0,8.011117461137474e-05,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6801452636719,0.0,0.0,0.000108464009827,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806030273437,0.0,0.0,0.0005145060131326,285.7481689453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2417907714844,293.1499938964844,286.580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974612087011,1.7260830986742803e-08,0.0010974439792335,-0.0442389026284217,0.0,0.0,0.0,-0.0133697353303432,60.0,9.671334266662598,-0.0,-8.211785029743623e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6804504394531,0.0,0.0,0.0001030000203172,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6799011230469,0.0,0.0,0.0001084640316548,298.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802978515625,0.0,0.0,8.011117461137474e-05,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6801452636719,0.0,0.0,0.000108464009827,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806030273437,0.0,0.0,0.0005145060131326,285.7481689453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2417907714844,293.1499938964844,286.580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974612087011,1.7260830986742803e-08,0.0010974439792335,-0.0442389026284217,0.0,0.0,0.0,-0.0133697353303432,60.0,9.671334266662598,-0.0,-8.211785029743623e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68621826171875,0.0,0.0,0.0001028406113618,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856689453125,0.0,0.0,0.0001082961680367,298.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6860656738281,0.0,0.0,7.998719229362905e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6859130859375,0.0,0.0,0.0001082961462088,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863708496094,0.0,0.0,0.0005137097323313,285.7550354003906,294.1499938964844,293.1499938964844,291.6635437011719,293.2400207519531,293.1499938964844,286.5879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957627091556,1.706218633046319e-08,0.0010957455961033,-0.0437198504805564,0.0,0.0,0.0,-0.0132712600752711,60.0,9.645885467529297,-0.0,-8.186384548025671e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68621826171875,0.0,0.0,0.0001028406113618,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856689453125,0.0,0.0,0.0001082961680367,298.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6860656738281,0.0,0.0,7.998719229362905e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6859130859375,0.0,0.0,0.0001082961462088,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863708496094,0.0,0.0,0.0005137097323313,285.7550354003906,294.1499938964844,293.1499938964844,291.6635437011719,293.2400207519531,293.1499938964844,286.5879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957627091556,1.706218633046319e-08,0.0010957455961033,-0.0437198504805564,0.0,0.0,0.0,-0.0132712600752711,60.0,9.645885467529297,-0.0,-8.186384548025671e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6919860839844,0.0,0.0,0.0001026639656629,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6914367675781,0.0,0.0,0.0001081101509043,298.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918640136719,0.0,0.0,7.984980038600042e-05,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,0.0001081101363524,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.692138671875,0.0,0.0,0.0005128274206072,285.7619323730469,294.1499938964844,293.1499938964844,291.6635437011719,293.23828125,293.1499938964844,286.5951843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938805062323,1.6842070849065752e-08,0.0010938636260107,-0.0431446433067321,0.0,0.0,0.0,-0.0131621398031711,60.0,9.619136810302734,-0.0,-8.158284714454568e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6919860839844,0.0,0.0,0.0001026639656629,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6914367675781,0.0,0.0,0.0001081101509043,298.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918640136719,0.0,0.0,7.984980038600042e-05,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,0.0001081101363524,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.692138671875,0.0,0.0,0.0005128274206072,285.7619323730469,294.1499938964844,293.1499938964844,291.6635437011719,293.23828125,293.1499938964844,286.5951843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938805062323,1.6842070849065752e-08,0.0010938636260107,-0.0431446433067321,0.0,0.0,0.0,-0.0131621398031711,60.0,9.619136810302734,-0.0,-8.158284714454568e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69488525390625,0.0,0.0,0.0001025682795443,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943359375,0.0,0.0,0.0001080093861673,298.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947631835937,0.0,0.0,7.977538189152256e-05,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.694580078125,0.0,0.0,0.0001080093716154,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6950378417969,0.0,0.0,0.0005123494192957,285.765380859375,294.1499938964844,293.1499938964844,291.6635437011719,293.2374572753906,293.1499938964844,286.5987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928608244284,1.6722836448934686e-08,0.0010928440606221,-0.0428330488502979,0.0,0.0,0.0,-0.0131030306220054,60.0,9.605156898498535,-0.0,-8.14308265262298e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6977844238281,0.0,0.0,0.0001024704542942,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972351074219,0.0,0.0,0.0001079063731594,298.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976623535156,0.0,0.0,7.969928992679343e-05,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6974792480469,0.0,0.0,0.0001079063586075,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69793701171875,0.0,0.0,0.0005118607659824,285.7688293457031,294.1499938964844,293.1499938964844,291.6635437011719,293.2366027832031,293.1499938964844,286.6023254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010918178595602,1.6600935737187683e-08,0.0010918012121692,-0.0425144731998443,0.0,0.0,0.0,-0.0130425971001386,60.0,9.59095287322998,-0.0,-8.127556583303885e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035827636719,0.0,0.0,0.0001022697615553,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030639648437,0.0,0.0,0.0001076950356946,298.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7034606933594,0.0,0.0,7.954319880809635e-05,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70330810546875,0.0,0.0,0.0001076950138667,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037353515625,0.0,0.0,0.0005108582554385,285.7757263183594,294.1499938964844,293.1499938964844,291.6635437011719,293.2349548339844,293.1499938964844,286.6094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896801250055,1.6350854892266398e-08,0.0010896637104451,-0.0418608598411083,0.0,0.0,0.0,-0.0129186250269413,60.0,9.56207275390625,-0.0,-8.095749137737587e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035827636719,0.0,0.0,0.0001022697615553,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030639648437,0.0,0.0,0.0001076950356946,298.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7034606933594,0.0,0.0,7.954319880809635e-05,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70330810546875,0.0,0.0,0.0001076950138667,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037353515625,0.0,0.0,0.0005108582554385,285.7757263183594,294.1499938964844,293.1499938964844,291.6635437011719,293.2349548339844,293.1499938964844,286.6094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896801250055,1.6350854892266398e-08,0.0010896637104451,-0.0418608598411083,0.0,0.0,0.0,-0.0129186250269413,60.0,9.56207275390625,-0.0,-8.095749137737587e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7094116210937,0.0,0.0,0.0001020621712086,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088928222656,0.0,0.0,0.0001074764295481,298.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70928955078125,0.0,0.0,7.938173075672239e-05,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7091369628906,0.0,0.0,0.0001074764077202,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7095642089844,0.0,0.0,0.0005098212859593,285.7826232910156,294.1499938964844,293.1499938964844,291.6635437011719,293.2333374023437,293.1499938964844,286.6166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874680010601,1.6092176480242415e-08,0.0010874519357457,-0.041184727102518,0.0,0.0,0.0,-0.0127903884276747,60.0,9.53242015838623,-0.0,-8.062914247375377e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7094116210937,0.0,0.0,0.0001020621712086,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088928222656,0.0,0.0,0.0001074764295481,298.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70928955078125,0.0,0.0,7.938173075672239e-05,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7091369628906,0.0,0.0,0.0001074764077202,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7095642089844,0.0,0.0,0.0005098212859593,285.7826232910156,294.1499938964844,293.1499938964844,291.6635437011719,293.2333374023437,293.1499938964844,286.6166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874680010601,1.6092176480242415e-08,0.0010874519357457,-0.041184727102518,0.0,0.0,0.0,-0.0127903884276747,60.0,9.53242015838623,-0.0,-8.062914247375377e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152404785156,0.0,0.0,0.0001018557886709,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7147521972656,0.0,0.0,0.0001072590966941,298.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7151184082031,0.0,0.0,7.922121585579589e-05,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7149658203125,0.0,0.0,0.0001072590821422,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.71539306640625,0.0,0.0,0.0005087904282845,285.7895202636719,294.1499938964844,293.1499938964844,291.6635437011719,293.23175048828125,293.1499938964844,286.6237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852689156308,1.58350115242456e-08,0.0010852530831471,-0.0405124947428703,0.0,0.0,0.0,-0.0126629015430808,60.0,9.50252914428711,-0.0,-8.030337284026245e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152404785156,0.0,0.0,0.0001018557886709,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7147521972656,0.0,0.0,0.0001072590966941,298.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7151184082031,0.0,0.0,7.922121585579589e-05,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7149658203125,0.0,0.0,0.0001072590821422,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.71539306640625,0.0,0.0,0.0005087904282845,285.7895202636719,294.1499938964844,293.1499938964844,291.6635437011719,293.23175048828125,293.1499938964844,286.6237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852689156308,1.58350115242456e-08,0.0010852530831471,-0.0405124947428703,0.0,0.0,0.0,-0.0126629015430808,60.0,9.50252914428711,-0.0,-8.030337284026245e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210998535156,0.0,0.0,0.0001016573223751,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7206115722656,0.0,0.0,0.0001070501020876,298.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7209777832031,0.0,0.0,7.906684913905337e-05,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7208251953125,0.0,0.0,0.0001070500802597,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.72125244140625,0.0,0.0,0.0005077990354038,285.7964172363281,294.1499938964844,293.1499938964844,291.6635437011719,293.2301940917969,293.1499938964844,286.6308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831541148945,1.5587705348707462e-08,0.0010831385152414,-0.0398659817874431,0.0,0.0,0.0,-0.0125403022393584,60.0,9.472914695739746,-0.0,-7.999071272024595e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210998535156,0.0,0.0,0.0001016573223751,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7206115722656,0.0,0.0,0.0001070501020876,298.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7209777832031,0.0,0.0,7.906684913905337e-05,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7208251953125,0.0,0.0,0.0001070500802597,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.72125244140625,0.0,0.0,0.0005077990354038,285.7964172363281,294.1499938964844,293.1499938964844,291.6635437011719,293.2301940917969,293.1499938964844,286.6308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831541148945,1.5587705348707462e-08,0.0010831385152414,-0.0398659817874431,0.0,0.0,0.0,-0.0125403022393584,60.0,9.472914695739746,-0.0,-7.999071272024595e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240295410156,0.0,0.0,0.0001015645684674,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235412597656,0.0,0.0,0.0001069524296326,298.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7239074707031,0.0,0.0,7.899470801930875e-05,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237548828125,0.0,0.0,0.0001069524150807,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.72418212890625,0.0,0.0,0.000507335702423,285.79986572265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2294311523437,293.1499938964844,286.6343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821658652275,1.5472133796379243e-08,0.0010821503819897,-0.0395638309419155,0.0,0.0,0.0,-0.0124830082058906,60.0,9.458474159240724,-0.0,-7.984480987488497e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269592285156,0.0,0.0,0.0001014743756968,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,0.0001068574492819,298.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7268371582031,0.0,0.0,7.89245605119504e-05,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7266845703125,0.0,0.0,0.00010685743473,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.72711181640625,0.0,0.0,0.0005068851751275,285.8033142089844,294.1499938964844,293.1499938964844,291.6635437011719,293.22869873046875,293.1499938964844,286.6379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812055552378,1.5359741922793546e-08,0.0010811903048306,-0.0392699874937534,0.0,0.0,0.0,-0.0124272955581545,60.0,9.444231033325195,-0.0,-7.970304949367346e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328491210937,0.0,0.0,0.000101303201518,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323608398437,0.0,0.0,0.000106677194708,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73272705078125,0.0,0.0,7.879142503952608e-05,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325744628906,0.0,0.0,0.0001066771801561,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330017089844,0.0,0.0,0.0005060301627963,285.81024169921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2272033691406,293.1499938964844,286.6449890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793807450681,1.5146451204373086e-08,0.0010793656110763,-0.0387123227119445,0.0,0.0,0.0,-0.0123215541243553,60.0,9.416336059570312,-0.0,-7.94343719690005e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328491210937,0.0,0.0,0.000101303201518,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323608398437,0.0,0.0,0.000106677194708,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73272705078125,0.0,0.0,7.879142503952608e-05,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325744628906,0.0,0.0,0.0001066771801561,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330017089844,0.0,0.0,0.0005060301627963,285.81024169921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2272033691406,293.1499938964844,286.6449890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793807450681,1.5146451204373086e-08,0.0010793656110763,-0.0387123227119445,0.0,0.0,0.0,-0.0123215541243553,60.0,9.416336059570312,-0.0,-7.94343719690005e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7387390136719,0.0,0.0,0.0001011540589388,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7382507324219,0.0,0.0,0.0001065201358869,298.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386169433594,0.0,0.0,7.867541717132553e-05,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73846435546875,0.0,0.0,0.000106520121335,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388916015625,0.0,0.0,0.0005052851047366,285.817138671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2257385253906,293.1499938964844,286.65203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777914430946,1.4960599870050828e-08,0.001077776425518,-0.0382263660430908,0.0,0.0,0.0,-0.0122294202446937,60.0,9.389897346496582,-0.0,-7.92006247252175e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7387390136719,0.0,0.0,0.0001011540589388,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7382507324219,0.0,0.0,0.0001065201358869,298.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386169433594,0.0,0.0,7.867541717132553e-05,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73846435546875,0.0,0.0,0.000106520121335,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388916015625,0.0,0.0,0.0005052851047366,285.817138671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2257385253906,293.1499938964844,286.65203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777914430946,1.4960599870050828e-08,0.001077776425518,-0.0382263660430908,0.0,0.0,0.0,-0.0122294202446937,60.0,9.389897346496582,-0.0,-7.92006247252175e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,0.0001010283303912,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7441711425781,0.0,0.0,0.0001063877425622,298.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445373535156,0.0,0.0,7.857763557694852e-05,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.744384765625,0.0,0.0,0.0001063877280103,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74481201171875,0.0,0.0,0.000504657102283,285.8240661621094,294.1499938964844,293.1499938964844,291.6635437011719,293.22430419921875,293.1499938964844,286.6590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764516191557,1.4803933190421505e-08,0.0010764368344098,-0.0378167033195495,0.0,0.0,0.0,-0.0121517535299062,60.0,9.3651762008667,-0.0,-7.900384701997609e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,0.0001010283303912,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7441711425781,0.0,0.0,0.0001063877425622,298.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445373535156,0.0,0.0,7.857763557694852e-05,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.744384765625,0.0,0.0,0.0001063877280103,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74481201171875,0.0,0.0,0.000504657102283,285.8240661621094,294.1499938964844,293.1499938964844,291.6635437011719,293.22430419921875,293.1499938964844,286.6590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764516191557,1.4803933190421505e-08,0.0010764368344098,-0.0378167033195495,0.0,0.0,0.0,-0.0121517535299062,60.0,9.3651762008667,-0.0,-7.900384701997609e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7505798339844,0.0,0.0,0.0001009282714221,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7501220703125,0.0,0.0,0.000106282372144,298.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7504577636719,0.0,0.0,7.84998046583496e-05,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503356933594,0.0,0.0,0.0001062823575921,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.750732421875,0.0,0.0,0.0005041572730988,285.8309631347656,294.1499938964844,293.1499938964844,291.6635437011719,293.222900390625,293.1499938964844,286.66607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075385371223,1.46792462629719e-08,0.0010753707028925,-0.0374906510114669,0.0,0.0,0.0,-0.0120899407193064,60.0,9.342388153076172,-0.0,-7.884741393127116e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7505798339844,0.0,0.0,0.0001009282714221,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7501220703125,0.0,0.0,0.000106282372144,298.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7504577636719,0.0,0.0,7.84998046583496e-05,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503356933594,0.0,0.0,0.0001062823575921,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.750732421875,0.0,0.0,0.0005041572730988,285.8309631347656,294.1499938964844,293.1499938964844,291.6635437011719,293.222900390625,293.1499938964844,286.66607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075385371223,1.46792462629719e-08,0.0010753707028925,-0.0374906510114669,0.0,0.0,0.0,-0.0120899407193064,60.0,9.342388153076172,-0.0,-7.884741393127116e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535705566406,0.0,0.0,0.0001008919571177,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530822753906,0.0,0.0,0.0001062441369867,298.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7534484863281,0.0,0.0,7.847156666684896e-05,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7532958984375,0.0,0.0,0.0001062441224348,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7536926269531,0.0,0.0,0.0005039758980274,285.8344421386719,294.1499938964844,293.1499938964844,291.6635437011719,293.22222900390625,293.1499938964844,286.6695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749987559393,1.4633998901558698e-08,0.001074984204024,-0.0373723246157169,0.0,0.0,0.0,-0.012067511677742,60.0,9.33205223083496,-0.0,-7.879068419924806e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.75653076171875,0.0,0.0,0.0001008586987154,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7560729980469,0.0,0.0,0.0001062091032508,298.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75640869140625,0.0,0.0,7.844569336157292e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7562866210937,0.0,0.0,0.0001062090886989,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7566833496094,0.0,0.0,0.0005038097733631,285.8379211425781,294.1499938964844,293.1499938964844,291.6635437011719,293.2215576171875,293.1499938964844,286.6730651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746452026069,1.4592546726532872e-08,0.0010746306506916,-0.0372639223933219,0.0,0.0,0.0,-0.0120469667017459,60.0,9.322010040283203,-0.0,-7.873873641983664e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
