time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18068220,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76251220703125,0.0,0.0,0.0001008121616905,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7620544433594,0.0,0.0,0.0001061600996763,298.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76239013671875,0.0,0.0,7.840949547244236e-05,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7622375488281,0.0,0.0,0.0001061600851244,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626342773437,0.0,0.0,0.0005035772919654,285.8448486328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2201843261719,293.1499938964844,286.6800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741477599367,1.4534548675726457e-08,0.0010741332080215,-0.0371122546494007,0.0,0.0,0.0,-0.0120182074606418,60.0,9.303354263305664,-0.0,-7.866607631967781e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76251220703125,0.0,0.0,0.0001008121616905,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7620544433594,0.0,0.0,0.0001061600996763,298.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76239013671875,0.0,0.0,7.840949547244236e-05,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7622375488281,0.0,0.0,0.0001061600851244,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626342773437,0.0,0.0,0.0005035772919654,285.8448486328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2201843261719,293.1499938964844,286.6800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741477599367,1.4534548675726457e-08,0.0010741332080215,-0.0371122546494007,0.0,0.0,0.0,-0.0120182074606418,60.0,9.303354263305664,-0.0,-7.866607631967781e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684936523437,0.0,0.0,0.0001007971950457,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0001061443399521,298.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.76837158203125,0.0,0.0,7.839786121621728e-05,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76824951171875,0.0,0.0,0.0001061443254002,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.76861572265625,0.0,0.0,0.0005035025533288,285.851806640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2188720703125,293.1499938964844,286.68701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739881545305,1.4515894264377494e-08,0.0010739737190306,-0.037063468247652,0.0,0.0,0.0,-0.0120089594274759,60.0,9.287230491638184,-0.0,-7.864270656909866e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684936523437,0.0,0.0,0.0001007971950457,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0001061443399521,298.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.76837158203125,0.0,0.0,7.839786121621728e-05,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76824951171875,0.0,0.0,0.0001061443254002,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.76861572265625,0.0,0.0,0.0005035025533288,285.851806640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2188720703125,293.1499938964844,286.68701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739881545305,1.4515894264377494e-08,0.0010739737190306,-0.037063468247652,0.0,0.0,0.0,-0.0120089594274759,60.0,9.287230491638184,-0.0,-7.864270656909866e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7745056152344,0.0,0.0,0.0001008093022392,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740478515625,0.0,0.0,0.0001061570874298,298.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7743835449219,0.0,0.0,7.840727630537003e-05,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742614746094,0.0,0.0,0.0001061570728779,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7746276855469,0.0,0.0,0.0005035630310885,285.8587646484375,294.1499938964844,293.1499938964844,291.6635437011719,293.21759033203125,293.1499938964844,286.6939392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741170262917,1.4530965763981385e-08,0.0010741024743765,-0.0371028818190097,0.0,0.0,0.0,-0.0120164304971694,60.0,9.273431777954102,-0.0,-7.866158568958782e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7745056152344,0.0,0.0,0.0001008093022392,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740478515625,0.0,0.0,0.0001061570874298,298.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7743835449219,0.0,0.0,7.840727630537003e-05,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742614746094,0.0,0.0,0.0001061570728779,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7746276855469,0.0,0.0,0.0005035630310885,285.8587646484375,294.1499938964844,293.1499938964844,291.6635437011719,293.21759033203125,293.1499938964844,286.6939392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741170262917,1.4530965763981385e-08,0.0010741024743765,-0.0371028818190097,0.0,0.0,0.0,-0.0120164304971694,60.0,9.273431777954102,-0.0,-7.866158568958782e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.780517578125,0.0,0.0,0.0001008428807836,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.78009033203125,0.0,0.0,0.0001061924485838,298.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7804260253906,0.0,0.0,7.843338971724734e-05,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802734375,0.0,0.0,0.0001061924340319,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7806701660156,0.0,0.0,0.0005037307855673,285.8657531738281,294.1499938964844,293.1499938964844,291.6635437011719,293.21630859375,293.1499938964844,286.70086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744746541604,1.4572793638478744e-08,0.0010744601022452,-0.0372122675180435,0.0,0.0,0.0,-0.0120371663942933,60.0,9.26161003112793,-0.0,-7.871398111092277e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.780517578125,0.0,0.0,0.0001008428807836,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.78009033203125,0.0,0.0,0.0001061924485838,298.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7804260253906,0.0,0.0,7.843338971724734e-05,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802734375,0.0,0.0,0.0001061924340319,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7806701660156,0.0,0.0,0.0005037307855673,285.8657531738281,294.1499938964844,293.1499938964844,291.6635437011719,293.21630859375,293.1499938964844,286.70086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744746541604,1.4572793638478744e-08,0.0010744601022452,-0.0372122675180435,0.0,0.0,0.0,-0.0120371663942933,60.0,9.26161003112793,-0.0,-7.871398111092277e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835388183594,0.0,0.0,0.000100869234302,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831115722656,0.0,0.0,0.0001062201990862,298.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.783447265625,0.0,0.0,7.845388608984649e-05,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7833251953125,0.0,0.0,0.0001062201845343,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.78369140625,0.0,0.0,0.0005038623930886,285.8692321777344,294.1499938964844,293.1499938964844,291.6635437011719,293.2156982421875,293.1499938964844,286.704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747559135779,1.4605624265584538e-08,0.0010747412452474,-0.0372981242835521,0.0,0.0,0.0,-0.0120534440502524,60.0,9.25659465789795,-0.0,-7.875512153532328e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7865905761719,0.0,0.0,0.0001008977706078,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861633300781,0.0,0.0,0.0001062502560671,298.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864685058594,0.0,0.0,7.847608503652737e-05,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7863464355469,0.0,0.0,0.0001062502415152,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7867126464844,0.0,0.0,0.0005040049436502,285.87274169921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2150573730469,293.1499938964844,286.7077941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750606888905,1.4641178935903554e-08,0.0010750461369752,-0.0373911000788211,0.0,0.0,0.0,-0.0120710739865899,60.0,9.25181770324707,-0.0,-7.879968677571014e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.79266357421875,0.0,0.0,0.0001009644402074,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0001063204545062,298.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79254150390625,0.0,0.0,7.852793351048604e-05,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7924194335937,0.0,0.0,0.0001063204472302,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79278564453125,0.0,0.0,0.0005043380078859,285.8797302246094,294.1499938964844,293.1499938964844,291.6635437011719,293.2138366699219,293.1499938964844,286.7146911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757694253697,1.4724233388108132e-08,0.0010757547570392,-0.0376082919538021,0.0,0.0,0.0,-0.012112240307033,60.0,9.24311351776123,-0.0,-7.890383812991787e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.79266357421875,0.0,0.0,0.0001009644402074,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0001063204545062,298.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79254150390625,0.0,0.0,7.852793351048604e-05,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7924194335937,0.0,0.0,0.0001063204472302,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79278564453125,0.0,0.0,0.0005043380078859,285.8797302246094,294.1499938964844,293.1499938964844,291.6635437011719,293.2138366699219,293.1499938964844,286.7146911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757694253697,1.4724233388108132e-08,0.0010757547570392,-0.0376082919538021,0.0,0.0,0.0,-0.012112240307033,60.0,9.24311351776123,-0.0,-7.890383812991787e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987670898437,0.0,0.0,0.0001010500127449,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.79833984375,0.0,0.0,0.0001064105672412,298.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7986755371094,0.0,0.0,7.859449397074059e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79852294921875,0.0,0.0,0.0001064105526893,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79888916015625,0.0,0.0,0.00050476542674,285.88677978515625,294.1499938964844,293.1499938964844,291.6635437011719,293.212646484375,293.1499938964844,286.7215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076681073755,1.4830844108359996e-08,0.0010766662890091,-0.0378870740532875,0.0,0.0,0.0,-0.0121650910004973,60.0,9.236138343811035,-0.0,-7.90376333270615e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987670898437,0.0,0.0,0.0001010500127449,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.79833984375,0.0,0.0,0.0001064105672412,298.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7986755371094,0.0,0.0,7.859449397074059e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79852294921875,0.0,0.0,0.0001064105526893,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79888916015625,0.0,0.0,0.00050476542674,285.88677978515625,294.1499938964844,293.1499938964844,291.6635437011719,293.212646484375,293.1499938964844,286.7215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076681073755,1.4830844108359996e-08,0.0010766662890091,-0.0378870740532875,0.0,0.0,0.0,-0.0121650910004973,60.0,9.236138343811035,-0.0,-7.90376333270615e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8049011230469,0.0,0.0,0.0001011471176752,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8044738769531,0.0,0.0,0.0001065128235495,298.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8047790527344,0.0,0.0,7.867001841077581e-05,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046569824219,0.0,0.0,0.0001065128089976,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050231933594,0.0,0.0,0.0005052505293861,285.893798828125,294.1499938964844,293.1499938964844,291.6635437011719,293.2114562988281,293.1499938964844,286.7284240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777157731354,1.495182644362103e-08,0.0010777007555589,-0.0382034257054328,0.0,0.0,0.0,-0.01222506724298,60.0,9.230339050292969,-0.0,-7.91895971019585e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8049011230469,0.0,0.0,0.0001011471176752,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8044738769531,0.0,0.0,0.0001065128235495,298.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8047790527344,0.0,0.0,7.867001841077581e-05,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046569824219,0.0,0.0,0.0001065128089976,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050231933594,0.0,0.0,0.0005052505293861,285.893798828125,294.1499938964844,293.1499938964844,291.6635437011719,293.2114562988281,293.1499938964844,286.7284240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777157731354,1.495182644362103e-08,0.0010777007555589,-0.0382034257054328,0.0,0.0,0.0,-0.01222506724298,60.0,9.230339050292969,-0.0,-7.91895971019585e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.81103515625,0.0,0.0,0.0001012560605886,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106384277344,0.0,0.0,0.0001066275435732,298.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,7.875474693719298e-05,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8108215332031,0.0,0.0,0.0001066275290213,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8111572265625,0.0,0.0,0.0005057947128079,285.9008483886719,294.1499938964844,293.1499938964844,291.6635437011719,293.2102966308594,293.1499938964844,286.7352905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788763174787,1.5087552540649085e-08,0.0010788612999022,-0.0385583192110061,0.0,0.0,0.0,-0.0122923515737056,60.0,9.225683212280272,-0.0,-7.936025525623337e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.81103515625,0.0,0.0,0.0001012560605886,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106384277344,0.0,0.0,0.0001066275435732,298.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,7.875474693719298e-05,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8108215332031,0.0,0.0,0.0001066275290213,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8111572265625,0.0,0.0,0.0005057947128079,285.9008483886719,294.1499938964844,293.1499938964844,291.6635437011719,293.2102966308594,293.1499938964844,286.7352905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788763174787,1.5087552540649085e-08,0.0010788612999022,-0.0385583192110061,0.0,0.0,0.0,-0.0122923515737056,60.0,9.225683212280272,-0.0,-7.936025525623337e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.81414794921875,0.0,0.0,0.0001013154178508,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.813720703125,0.0,0.0,0.0001066900513251,298.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.81402587890625,0.0,0.0,7.880091288825497e-05,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8139038085937,0.0,0.0,0.0001066900367732,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81427001953125,0.0,0.0,0.0005060912226326,285.9043884277344,294.1499938964844,293.1499938964844,291.6635437011719,293.209716796875,293.1499938964844,286.7387084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795091511681,1.5161505828586996e-08,0.0010794940171763,-0.0387516841292381,0.0,0.0,0.0,-0.0123290158808231,60.0,9.22384548187256,-0.0,-7.945332214376324e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8172302246094,0.0,0.0,0.0001013762157526,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8168334960937,0.0,0.0,0.0001067540724761,298.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.817138671875,0.0,0.0,7.884820661274716e-05,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8170166015625,0.0,0.0,0.0001067540579242,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8173522949219,0.0,0.0,0.0005063948919996,285.9079284667969,294.1499938964844,293.1499938964844,291.6635437011719,293.20916748046875,293.1499938964844,286.7420959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801574680954,1.523725856600322e-08,0.0010801422176882,-0.0389497503638267,0.0,0.0,0.0,-0.012366572394967,60.0,9.222175598144531,-0.0,-7.954870540061165e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82342529296875,0.0,0.0,0.0001015023080981,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8230285644531,0.0,0.0,0.0001068868587026,298.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233337402344,0.0,0.0,7.894627924542874e-05,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232116699219,0.0,0.0,0.0001068868441507,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82354736328125,0.0,0.0,0.0005070247570984,285.9150390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2080383300781,293.1499938964844,286.7489318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814999695867,1.5394357788522942e-08,0.0010814844863489,-0.0393604934215545,0.0,0.0,0.0,-0.0124444477260112,60.0,9.219255447387695,-0.0,-7.97466981339312e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82342529296875,0.0,0.0,0.0001015023080981,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8230285644531,0.0,0.0,0.0001068868587026,298.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233337402344,0.0,0.0,7.894627924542874e-05,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232116699219,0.0,0.0,0.0001068868441507,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82354736328125,0.0,0.0,0.0005070247570984,285.9150390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2080383300781,293.1499938964844,286.7489318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814999695867,1.5394357788522942e-08,0.0010814844863489,-0.0393604934215545,0.0,0.0,0.0,-0.0124444477260112,60.0,9.219255447387695,-0.0,-7.97466981339312e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8296813964844,0.0,0.0,0.0001016384849208,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.82928466796875,0.0,0.0,0.0001070302605512,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8295593261719,0.0,0.0,7.905219536041841e-05,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8294372558594,0.0,0.0,0.0001070302459993,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.82977294921875,0.0,0.0,0.0005077050300315,285.9221496582031,294.1499938964844,293.1499938964844,291.6635437011719,293.2069396972656,293.1499938964844,286.7557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829507373273,1.5564026512038254e-08,0.0010829351376742,-0.0398040749132633,0.0,0.0,0.0,-0.0125285582616925,60.0,9.217266082763672,-0.0,-7.996081308192515e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8296813964844,0.0,0.0,0.0001016384849208,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.82928466796875,0.0,0.0,0.0001070302605512,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8295593261719,0.0,0.0,7.905219536041841e-05,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8294372558594,0.0,0.0,0.0001070302459993,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.82977294921875,0.0,0.0,0.0005077050300315,285.9221496582031,294.1499938964844,293.1499938964844,291.6635437011719,293.2069396972656,293.1499938964844,286.7557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829507373273,1.5564026512038254e-08,0.0010829351376742,-0.0398040749132633,0.0,0.0,0.0,-0.0125285582616925,60.0,9.217266082763672,-0.0,-7.996081308192515e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359375,0.0,0.0,0.0001017810282064,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8355407714844,0.0,0.0,0.0001071803562808,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358459472656,0.0,0.0,7.916305912658572e-05,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8357238769531,0.0,0.0,0.0001071803490049,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360595703125,0.0,0.0,0.0005084170261397,285.92926025390625,294.1499938964844,293.1499938964844,291.6635437011719,293.20587158203125,293.1499938964844,286.7625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844693752005,1.5741619563414133e-08,0.0010844536591321,-0.0402683541178703,0.0,0.0,0.0,-0.0126165989786386,60.0,9.215967178344728,-0.0,-8.018523089958762e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359375,0.0,0.0,0.0001017810282064,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8355407714844,0.0,0.0,0.0001071803562808,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358459472656,0.0,0.0,7.916305912658572e-05,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8357238769531,0.0,0.0,0.0001071803490049,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360595703125,0.0,0.0,0.0005084170261397,285.92926025390625,294.1499938964844,293.1499938964844,291.6635437011719,293.20587158203125,293.1499938964844,286.7625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844693752005,1.5741619563414133e-08,0.0010844536591321,-0.0402683541178703,0.0,0.0,0.0,-0.0126165989786386,60.0,9.215967178344728,-0.0,-8.018523089958762e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0001019296905724,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8418273925781,0.0,0.0,0.0001073369057849,298.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421325683594,0.0,0.0,7.927868136903271e-05,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420104980469,0.0,0.0,0.0001073368985089,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423156738281,0.0,0.0,0.0005091596394777,285.9364013671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2048034667969,293.1499938964844,286.7693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860533220693,1.5926843843772076e-08,0.0010860373731702,-0.0407525524497032,0.0,0.0,0.0,-0.0127084217965602,60.0,9.21529483795166,-0.0,-8.041963184268752e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0001019296905724,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8418273925781,0.0,0.0,0.0001073369057849,298.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421325683594,0.0,0.0,7.927868136903271e-05,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420104980469,0.0,0.0,0.0001073368985089,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423156738281,0.0,0.0,0.0005091596394777,285.9364013671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2048034667969,293.1499938964844,286.7693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860533220693,1.5926843843772076e-08,0.0010860373731702,-0.0407525524497032,0.0,0.0,0.0,-0.0127084217965602,60.0,9.21529483795166,-0.0,-8.041963184268752e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8453674316406,0.0,0.0,0.0001020066192722,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450012207031,0.0,0.0,0.0001074179235729,298.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.84527587890625,0.0,0.0,7.933851884445176e-05,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8451538085937,0.0,0.0,0.000107417909021,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8454895019531,0.0,0.0,0.000509543926455,285.94000244140625,294.1499938964844,293.1499938964844,291.6635437011719,293.20428466796875,293.1499938964844,286.772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868732351809,1.6022696058826114e-08,0.0010868572862818,-0.0410031080245971,0.0,0.0,0.0,-0.0127559406682848,60.0,9.21523380279541,-0.0,-8.054106359622892e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485412597656,0.0,0.0,0.0001020843992591,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.84814453125,0.0,0.0,0.0001074998217518,298.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84844970703125,0.0,0.0,7.939901115605608e-05,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.84832763671875,0.0,0.0,0.0001074998144758,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486328125,0.0,0.0,0.0005099324625916,285.9435729980469,294.1499938964844,293.1499938964844,291.6635437011719,293.2037658691406,293.1499938964844,286.7760925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877022286877,1.6119603429842755e-08,0.0010876861633732,-0.0412564203143119,0.0,0.0,0.0,-0.012803983874619,60.0,9.21527862548828,-0.0,-8.06639235406692e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8548583984375,0.0,0.0,0.0001022422220557,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544921875,0.0,0.0,0.0001076660191756,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547668457031,0.0,0.0,7.952176383696496e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.85467529296875,0.0,0.0,0.0001076660046237,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85498046875,0.0,0.0,0.000510720827151,285.9507751464844,294.1499938964844,293.1499938964844,291.6635437011719,293.2027587890625,293.1499938964844,286.7828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893831495195,1.6316239026537005e-08,0.0010893668513745,-0.0417703837156295,0.0,0.0,0.0,-0.0129014607518911,60.0,9.215593338012695,-0.0,-8.091351588745965e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8548583984375,0.0,0.0,0.0001022422220557,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544921875,0.0,0.0,0.0001076660191756,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547668457031,0.0,0.0,7.952176383696496e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.85467529296875,0.0,0.0,0.0001076660046237,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85498046875,0.0,0.0,0.000510720827151,285.9507751464844,294.1499938964844,293.1499938964844,291.6635437011719,293.2027587890625,293.1499938964844,286.7828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893831495195,1.6316239026537005e-08,0.0010893668513745,-0.0417703837156295,0.0,0.0,0.0,-0.0129014607518911,60.0,9.215593338012695,-0.0,-8.091351588745965e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612365722656,0.0,0.0,0.0001024046287056,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608703613281,0.0,0.0,0.0001078370405593,298.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86114501953125,0.0,0.0,7.964807446114719e-05,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86102294921875,0.0,0.0,0.0001078370260074,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.861328125,0.0,0.0,0.0005115320673212,285.9579467773437,294.1499938964844,293.1499938964844,291.6635437011719,293.2017517089844,293.1499938964844,286.78961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911134304478,1.6518587386826766e-08,0.0010910968994721,-0.0422992520034313,0.0,0.0,0.0,-0.0130017725750803,60.0,9.216354370117188,-0.0,-8.117076077951425e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612365722656,0.0,0.0,0.0001024046287056,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608703613281,0.0,0.0,0.0001078370405593,298.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86114501953125,0.0,0.0,7.964807446114719e-05,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86102294921875,0.0,0.0,0.0001078370260074,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.861328125,0.0,0.0,0.0005115320673212,285.9579467773437,294.1499938964844,293.1499938964844,291.6635437011719,293.2017517089844,293.1499938964844,286.78961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911134304478,1.6518587386826766e-08,0.0010910968994721,-0.0422992520034313,0.0,0.0,0.0,-0.0130017725750803,60.0,9.216354370117188,-0.0,-8.117076077951425e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676147460937,0.0,0.0,0.000102565922134,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0001080068832379,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675231933594,0.0,0.0,7.977352652233094e-05,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.867431640625,0.0,0.0,0.000108006875962,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86773681640625,0.0,0.0,0.0005123377777636,285.9651794433594,294.1499938964844,293.1499938964844,291.6635437011719,293.2007751464844,293.1499938964844,286.7963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928318370133,1.6719548412424956e-08,0.001092815073207,-0.0428244546055793,0.0,0.0,0.0,-0.013101396150887,60.0,9.217267036437988,-0.0,-8.142664142951619e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676147460937,0.0,0.0,0.000102565922134,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0001080068832379,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675231933594,0.0,0.0,7.977352652233094e-05,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.867431640625,0.0,0.0,0.000108006875962,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86773681640625,0.0,0.0,0.0005123377777636,285.9651794433594,294.1499938964844,293.1499938964844,291.6635437011719,293.2007751464844,293.1499938964844,286.7963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928318370133,1.6719548412424956e-08,0.001092815073207,-0.0428244546055793,0.0,0.0,0.0,-0.013101396150887,60.0,9.217267036437988,-0.0,-8.142664142951619e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8740539550781,0.0,0.0,0.0001027224716381,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8736877441406,0.0,0.0,0.0001081717418855,298.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739624023437,0.0,0.0,7.98952896730043e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87384033203125,0.0,0.0,0.0001081717273336,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741455078125,0.0,0.0,0.0005131197394803,285.972412109375,294.1499938964844,293.1499938964844,291.6635437011719,293.1997985839844,293.1499938964844,286.8031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944994864985,1.69146012751753e-08,0.0010944826062768,-0.0433341898024082,0.0,0.0,0.0,-0.0131980907171964,60.0,9.218047142028809,-0.0,-8.167538823045106e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8740539550781,0.0,0.0,0.0001027224716381,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8736877441406,0.0,0.0,0.0001081717418855,298.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739624023437,0.0,0.0,7.98952896730043e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87384033203125,0.0,0.0,0.0001081717273336,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741455078125,0.0,0.0,0.0005131197394803,285.972412109375,294.1499938964844,293.1499938964844,291.6635437011719,293.1997985839844,293.1499938964844,286.8031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944994864985,1.69146012751753e-08,0.0010944826062768,-0.0433341898024082,0.0,0.0,0.0,-0.0131980907171964,60.0,9.218047142028809,-0.0,-8.167538823045106e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.87725830078125,0.0,0.0,0.0001027972830343,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768920898437,0.0,0.0,0.0001082505186786,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8771667480469,0.0,0.0,7.995347550604492e-05,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8770751953125,0.0,0.0,0.0001082505114027,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773498535156,0.0,0.0,0.0005134934326633,285.9760437011719,294.1499938964844,293.1499938964844,291.6635437011719,293.1993103027344,293.1499938964844,286.80645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010952960001304,1.7007813823965993e-08,0.0010952790034934,-0.0435777679085731,0.0,0.0,0.0,-0.0132442964240908,60.0,9.218267440795898,-0.0,-8.179438992783616e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
