time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070560,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8804931640625,0.0,0.0,0.0001028707119985,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.880126953125,0.0,0.0,0.0001083278475562,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8804016113281,0.0,0.0,8.001059177331626e-05,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8802795410156,0.0,0.0,0.0001083278402802,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8805847167969,0.0,0.0,0.0005138602573424,285.97967529296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1988525390625,293.1499938964844,286.8098449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960778454318,1.7099308635692978e-08,0.0010960608487948,-0.0438168495893478,0.0,0.0,0.0,-0.013289650902152,60.0,9.21841049194336,-0.0,-8.191128841872344e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8869323730469,0.0,0.0,0.0001030129933496,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0001084776740754,298.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868408203125,0.0,0.0,8.012124453671277e-05,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8867492675781,0.0,0.0,0.0001084776595234,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.88702392578125,0.0,0.0,0.0005145709728822,285.9869079589844,294.1499938964844,293.1499938964844,291.6635437011719,293.1979064941406,293.1499938964844,286.8165588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975949699059,1.7276574837410408e-08,0.0010975777404382,-0.044280044734478,0.0,0.0,0.0,-0.0133775360882282,60.0,9.218485832214355,-0.0,-8.213800128942239e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8869323730469,0.0,0.0,0.0001030129933496,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0001084776740754,298.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868408203125,0.0,0.0,8.012124453671277e-05,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8867492675781,0.0,0.0,0.0001084776595234,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.88702392578125,0.0,0.0,0.0005145709728822,285.9869079589844,294.1499938964844,293.1499938964844,291.6635437011719,293.1979064941406,293.1499938964844,286.8165588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975949699059,1.7276574837410408e-08,0.0010975777404382,-0.044280044734478,0.0,0.0,0.0,-0.0133775360882282,60.0,9.218485832214355,-0.0,-8.213800128942239e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934020996094,0.0,0.0,0.0001031412757583,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8930358886719,0.0,0.0,0.0001086127667804,298.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.893310546875,0.0,0.0,8.022102701943368e-05,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8932189941406,0.0,0.0,0.0001086127522285,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934936523437,0.0,0.0,0.0005152117810212,285.9941711425781,294.1499938964844,293.1499938964844,291.6635437011719,293.19696044921875,293.1499938964844,286.8232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989619186148,1.743641497853332e-08,0.0010989444563165,-0.0446976758539676,0.0,0.0,0.0,-0.0134567748755216,60.0,9.217729568481444,-0.0,-8.234270154616753e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934020996094,0.0,0.0,0.0001031412757583,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8930358886719,0.0,0.0,0.0001086127667804,298.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.893310546875,0.0,0.0,8.022102701943368e-05,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8932189941406,0.0,0.0,0.0001086127522285,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934936523437,0.0,0.0,0.0005152117810212,285.9941711425781,294.1499938964844,293.1499938964844,291.6635437011719,293.19696044921875,293.1499938964844,286.8232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989619186148,1.743641497853332e-08,0.0010989444563165,-0.0446976758539676,0.0,0.0,0.0,-0.0134567748755216,60.0,9.217729568481444,-0.0,-8.234270154616753e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8998718261719,0.0,0.0,0.0001032556101563,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8995361328125,0.0,0.0,0.000108733162051,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8998107910156,0.0,0.0,8.030994649743661e-05,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8996887207031,0.0,0.0,0.0001087331474991,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8999938964844,0.0,0.0,0.00051578291459,286.00146484375,294.1499938964844,293.1499938964844,291.6635437011719,293.196044921875,293.1499938964844,286.8299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100179972127,1.757886280984167e-08,0.0011001623934134,-0.0450698472559452,0.0,0.0,0.0,-0.0135273924097418,60.0,9.216022491455078,-0.0,-8.25253394509673e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8998718261719,0.0,0.0,0.0001032556101563,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8995361328125,0.0,0.0,0.000108733162051,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8998107910156,0.0,0.0,8.030994649743661e-05,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8996887207031,0.0,0.0,0.0001087331474991,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8999938964844,0.0,0.0,0.00051578291459,286.00146484375,294.1499938964844,293.1499938964844,291.6635437011719,293.196044921875,293.1499938964844,286.8299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100179972127,1.757886280984167e-08,0.0011001623934134,-0.0450698472559452,0.0,0.0,0.0,-0.0135273924097418,60.0,9.216022491455078,-0.0,-8.25253394509673e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9064025878906,0.0,0.0,0.0001033542284858,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90606689453125,0.0,0.0,0.000108837011794,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.90631103515625,0.0,0.0,8.038665691856295e-05,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9062194824219,0.0,0.0,0.0001088370045181,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.906494140625,0.0,0.0,0.0005162755260244,286.0087585449219,294.1499938964844,293.1499938964844,291.6635437011719,293.1951599121094,293.1499938964844,286.8367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012307368218,1.7701740517850343e-08,0.0011012130416929,-0.0453908741474151,0.0,0.0,0.0,-0.0135883074253797,60.0,9.213239669799805,-0.0,-8.268304441116926e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9064025878906,0.0,0.0,0.0001033542284858,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90606689453125,0.0,0.0,0.000108837011794,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.90631103515625,0.0,0.0,8.038665691856295e-05,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9062194824219,0.0,0.0,0.0001088370045181,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.906494140625,0.0,0.0,0.0005162755260244,286.0087585449219,294.1499938964844,293.1499938964844,291.6635437011719,293.1951599121094,293.1499938964844,286.8367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012307368218,1.7701740517850343e-08,0.0011012130416929,-0.0453908741474151,0.0,0.0,0.0,-0.0135883074253797,60.0,9.213239669799805,-0.0,-8.268304441116926e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90966796875,0.0,0.0,0.0001033970984281,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093322753906,0.0,0.0,0.000108882159111,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9095764160156,0.0,0.0,8.041999535635114e-05,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90948486328125,0.0,0.0,0.0001088821445591,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9097595214844,0.0,0.0,0.0005164896720089,286.0124206542969,294.1499938964844,293.1499938964844,291.6635437011719,293.1947326660156,293.1499938964844,286.8400573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016875505447,1.7755152015297426e-08,0.0011016698554158,-0.0455304086208343,0.0,0.0,0.0,-0.0136147858574986,60.0,9.211385726928713,-0.0,-8.27516473123069e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129333496094,0.0,0.0,0.0001034355809679,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91259765625,0.0,0.0,0.000108922678919,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.912841796875,0.0,0.0,8.044992864597589e-05,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9127502441406,0.0,0.0,0.0001089226643671,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130249023437,0.0,0.0,0.0005166819319128,286.0160522460937,294.1499938964844,293.1499938964844,291.6635437011719,293.1942749023437,293.1499938964844,286.8433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020975653082,1.780309055732232e-08,0.0011020797537639,-0.0456556491553783,0.0,0.0,0.0,-0.0136385513469576,60.0,9.209218978881836,-0.0,-8.281324426206994e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9194641113281,0.0,0.0,0.0001034973683999,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9191589355469,0.0,0.0,0.0001089877478079,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9194030761719,0.0,0.0,8.049798634601757e-05,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192810058594,0.0,0.0,0.000108987733256,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195861816406,0.0,0.0,0.000516990548931,286.0233764648437,294.1499938964844,293.1499938964844,291.6635437011719,293.19342041015625,293.1499938964844,286.85009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027558939531,1.7880076086385088e-08,0.0011027379659935,-0.0458567589521408,0.0,0.0,0.0,-0.0136767160147428,60.0,9.203824996948242,-0.0,-8.291220154887925e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9194641113281,0.0,0.0,0.0001034973683999,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9191589355469,0.0,0.0,0.0001089877478079,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9194030761719,0.0,0.0,8.049798634601757e-05,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192810058594,0.0,0.0,0.000108987733256,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195861816406,0.0,0.0,0.000516990548931,286.0233764648437,294.1499938964844,293.1499938964844,291.6635437011719,293.19342041015625,293.1499938964844,286.85009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027558939531,1.7880076086385088e-08,0.0011027379659935,-0.0458567589521408,0.0,0.0,0.0,-0.0136767160147428,60.0,9.203824996948242,-0.0,-8.291220154887925e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9260559082031,0.0,0.0,0.0001035390960169,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257202148437,0.0,0.0,0.00010903168004,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.92596435546875,0.0,0.0,8.053043711697683e-05,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9258728027344,0.0,0.0,0.0001090316727641,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261474609375,0.0,0.0,0.0005171989905647,286.0307006835937,294.1499938964844,293.1499938964844,291.6635437011719,293.1925964355469,293.1499938964844,286.8567810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032006004825,1.7932054063862782e-08,0.0011031825561076,-0.0459925457835197,0.0,0.0,0.0,-0.0137024847790598,60.0,9.19693374633789,-0.0,-8.297904940945956e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9260559082031,0.0,0.0,0.0001035390960169,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257202148437,0.0,0.0,0.00010903168004,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.92596435546875,0.0,0.0,8.053043711697683e-05,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9258728027344,0.0,0.0,0.0001090316727641,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261474609375,0.0,0.0,0.0005171989905647,286.0307006835937,294.1499938964844,293.1499938964844,291.6635437011719,293.1925964355469,293.1499938964844,286.8567810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032006004825,1.7932054063862782e-08,0.0011031825561076,-0.0459925457835197,0.0,0.0,0.0,-0.0137024847790598,60.0,9.19693374633789,-0.0,-8.297904940945956e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.0001035583554767,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93231201171875,0.0,0.0,0.0001090519654098,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325561523437,0.0,0.0,8.054541831370443e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93243408203125,0.0,0.0,0.0001090519508579,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,0.0005172952078282,286.0380249023437,294.1499938964844,293.1499938964844,291.6635437011719,293.1917419433594,293.1499938964844,286.86346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034057242795,1.79560402102652e-08,0.0011033876799046,-0.0460552051663398,0.0,0.0,0.0,-0.0137143759056925,60.0,9.188410758972168,-0.0,-8.300990828047362e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.0001035583554767,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93231201171875,0.0,0.0,0.0001090519654098,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325561523437,0.0,0.0,8.054541831370443e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93243408203125,0.0,0.0,0.0001090519508579,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,0.0005172952078282,286.0380249023437,294.1499938964844,293.1499938964844,291.6635437011719,293.1917419433594,293.1499938964844,286.86346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034057242795,1.79560402102652e-08,0.0011033876799046,-0.0460552051663398,0.0,0.0,0.0,-0.0137143759056925,60.0,9.188410758972168,-0.0,-8.300990828047362e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.939208984375,0.0,0.0,0.0001035555833368,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,0.0001090490477508,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.93914794921875,0.0,0.0,8.054325735429302e-05,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.93902587890625,0.0,0.0,0.0001090490331989,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393005371094,0.0,0.0,0.0005172813544049,286.0453491210937,294.1499938964844,293.1499938964844,291.6635437011719,293.1909484863281,293.1499938964844,286.8701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033761547878,1.7952579867142052e-08,0.0011033582268282,-0.0460461638867855,0.0,0.0,0.0,-0.0137126613408327,60.0,9.178179740905762,-0.0,-8.300546028294775e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.939208984375,0.0,0.0,0.0001035555833368,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,0.0001090490477508,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.93914794921875,0.0,0.0,8.054325735429302e-05,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.93902587890625,0.0,0.0,0.0001090490331989,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393005371094,0.0,0.0,0.0005172813544049,286.0453491210937,294.1499938964844,293.1499938964844,291.6635437011719,293.1909484863281,293.1499938964844,286.8701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033761547878,1.7952579867142052e-08,0.0011033582268282,-0.0460461638867855,0.0,0.0,0.0,-0.0137126613408327,60.0,9.178179740905762,-0.0,-8.300546028294775e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425048828125,0.0,0.0,0.0001035418317769,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94219970703125,0.0,0.0,0.0001090345685952,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.94244384765625,0.0,0.0,8.053256897255778e-05,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423522949219,0.0,0.0,0.0001090345540433,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425964355469,0.0,0.0,0.0005172126693651,286.04901123046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1905517578125,293.1499938964844,286.8734741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032292386516,1.7935443352712355e-08,0.0011032113106921,-0.0460013970732688,0.0,0.0,0.0,-0.0137041639536619,60.0,9.172131538391112,-0.0,-8.298341214185714e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9458312988281,0.0,0.0,0.0001035242676152,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94549560546875,0.0,0.0,0.000109016065835,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457397460937,0.0,0.0,8.051890472415835e-05,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9456481933594,0.0,0.0,0.000109016058559,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9459228515625,0.0,0.0,0.0005171249504201,286.0526733398437,294.1499938964844,293.1499938964844,291.6635437011719,293.1901550292969,293.1499938964844,286.8768005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030418099835,1.791354975466675e-08,0.0011030238820239,-0.0459442064166069,0.0,0.0,0.0,-0.0136933093890547,60.0,9.165746688842772,-0.0,-8.295525333323894e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9524230957031,0.0,0.0,0.0001034734523273,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521179199219,0.0,0.0,0.0001089625584427,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523620605469,0.0,0.0,8.04793817223981e-05,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522705078125,0.0,0.0,0.0001089625511667,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525146484375,0.0,0.0,0.0005168711068108,286.0599975585937,294.1499938964844,293.1499938964844,291.6635437011719,293.1893920898437,293.1499938964844,286.8834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025028070434,1.7850227962412646e-08,0.0011024849954992,-0.045778788626194,0.0,0.0,0.0,-0.0136619312688708,60.0,9.151859283447266,-0.0,-8.287382513572086e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9524230957031,0.0,0.0,0.0001034734523273,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521179199219,0.0,0.0,0.0001089625584427,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523620605469,0.0,0.0,8.04793817223981e-05,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522705078125,0.0,0.0,0.0001089625511667,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525146484375,0.0,0.0,0.0005168711068108,286.0599975585937,294.1499938964844,293.1499938964844,291.6635437011719,293.1893920898437,293.1499938964844,286.8834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025028070434,1.7850227962412646e-08,0.0011024849954992,-0.045778788626194,0.0,0.0,0.0,-0.0136619312688708,60.0,9.151859283447266,-0.0,-8.287382513572086e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95587158203125,0.0,0.0,0.0001034298838931,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95556640625,0.0,0.0,0.000108916676254,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.955810546875,0.0,0.0,8.044549031183124e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9557189941406,0.0,0.0,0.000108916668978,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559631347656,0.0,0.0,0.0005166534683667,286.0638122558594,294.1499938964844,293.1499938964844,291.6635437011719,293.1889953613281,293.1499938964844,286.8869323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020363308489,1.77959300629027e-08,0.0011020185193046,-0.0456369407474994,0.0,0.0,0.0,-0.0136350020766258,60.0,9.143366813659668,-0.0,-8.280404273364186e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.95904541015625,0.0,0.0,0.0001033894877764,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.958740234375,0.0,0.0,0.0001088741410057,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.958984375,0.0,0.0,8.041407272685319e-05,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9588928222656,0.0,0.0,0.0001088741264538,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591369628906,0.0,0.0,0.0005164517206139,286.0673217773437,294.1499938964844,293.1499938964844,291.6635437011719,293.1886291503906,293.1499938964844,286.89013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016065254807,1.7745593439144614e-08,0.0011015888303518,-0.0455054379999637,0.0,0.0,0.0,-0.0136100510135293,60.0,9.135527610778809,-0.0,-8.273936913383295e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0001032682703225,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9653625488281,0.0,0.0,0.0001087464916054,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656066894531,0.0,0.0,8.03197908680886e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96551513671875,0.0,0.0,0.0001087464770535,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657592773437,0.0,0.0,0.0005158461863175,286.0746154785156,294.1499938964844,293.1499938964844,291.6635437011719,293.1878967285156,293.1499938964844,286.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003172257915,1.759454626437673e-08,0.0011002996470779,-0.0451108179986476,0.0,0.0,0.0,-0.0135351829230785,60.0,9.1167631149292,-0.0,-8.254545491581666e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0001032682703225,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9653625488281,0.0,0.0,0.0001087464916054,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656066894531,0.0,0.0,8.03197908680886e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96551513671875,0.0,0.0,0.0001087464770535,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657592773437,0.0,0.0,0.0005158461863175,286.0746154785156,294.1499938964844,293.1499938964844,291.6635437011719,293.1878967285156,293.1499938964844,286.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003172257915,1.759454626437673e-08,0.0011002996470779,-0.0451108179986476,0.0,0.0,0.0,-0.0135351829230785,60.0,9.1167631149292,-0.0,-8.254545491581666e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9722900390625,0.0,0.0,0.0001030943094519,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.97198486328125,0.0,0.0,0.0001085632975446,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721984863281,0.0,0.0,8.018448716029525e-05,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721069335937,0.0,0.0,0.0001085632902686,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9723815917969,0.0,0.0,0.0005149772041477,286.0819091796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1871643066406,293.1499938964844,286.9034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098463893868,1.7377777439264722e-08,0.001098446547985,-0.0445444695651531,0.0,0.0,0.0,-0.0134277241304516,60.0,9.094398498535156,-0.0,-8.22675758627156e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9722900390625,0.0,0.0,0.0001030943094519,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.97198486328125,0.0,0.0,0.0001085632975446,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721984863281,0.0,0.0,8.018448716029525e-05,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721069335937,0.0,0.0,0.0001085632902686,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9723815917969,0.0,0.0,0.0005149772041477,286.0819091796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1871643066406,293.1499938964844,286.9034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098463893868,1.7377777439264722e-08,0.001098446547985,-0.0445444695651531,0.0,0.0,0.0,-0.0134277241304516,60.0,9.094398498535156,-0.0,-8.22675758627156e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755859375,0.0,0.0,0.0001029961204039,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9753112792969,0.0,0.0,0.0001084598989109,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755249023437,0.0,0.0,8.010811870917678e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754333496094,0.0,0.0,0.0001084598916349,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9756774902344,0.0,0.0,0.0005144867463968,286.0855712890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1867980957031,293.1499938964844,286.90673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974162723869,1.7255423756523672e-08,0.0010973989265039,-0.0442247726023197,0.0,0.0,0.0,-0.0133670605719089,60.0,9.08242893218994,-0.0,-8.211092961118993e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789123535156,0.0,0.0,0.0001028818151098,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9786071777344,0.0,0.0,0.0001083395327441,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97882080078125,0.0,0.0,8.001921378308907e-05,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9787292480469,0.0,0.0,0.0001083395181922,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789733886719,0.0,0.0,0.0005139157292433,286.0892028808594,294.1499938964844,293.1499938964844,291.6635437011719,293.1864318847656,293.1499938964844,286.9100646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961968218907,1.7112991912426878e-08,0.0010961797088384,-0.0438526049256324,0.0,0.0,0.0,-0.0132964439690113,60.0,9.069205284118652,-0.0,-8.192877487545047e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9855041503906,0.0,0.0,0.0001026210593408,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9851989746094,0.0,0.0,0.0001080649453797,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9854431152344,0.0,0.0,7.981641101650894e-05,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9853515625,0.0,0.0,0.0001080649381037,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.985595703125,0.0,0.0,0.0005126132746227,286.0964660644531,294.1499938964844,293.1499938964844,291.6635437011719,293.1857604980469,293.1499938964844,286.91668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934218298643,1.6788087364716375e-08,0.0010934049496427,-0.0430035665631294,0.0,0.0,0.0,-0.0131353931501507,60.0,9.039958000183104,-0.0,-8.151399555345051e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9855041503906,0.0,0.0,0.0001026210593408,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9851989746094,0.0,0.0,0.0001080649453797,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9854431152344,0.0,0.0,7.981641101650894e-05,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9853515625,0.0,0.0,0.0001080649381037,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.985595703125,0.0,0.0,0.0005126132746227,286.0964660644531,294.1499938964844,293.1499938964844,291.6635437011719,293.1857604980469,293.1499938964844,286.91668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934218298643,1.6788087364716375e-08,0.0010934049496427,-0.0430035665631294,0.0,0.0,0.0,-0.0131353931501507,60.0,9.039958000183104,-0.0,-8.151399555345051e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920654296875,0.0,0.0,0.0001023224249365,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9917907714844,0.0,0.0,0.0001077504712156,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99200439453125,0.0,0.0,7.958413334563375e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9919128417969,0.0,0.0,0.0001077504566637,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921569824219,0.0,0.0,0.0005111215286888,286.10369873046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1850891113281,293.1499938964844,286.9233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090241363272,1.641597791035565e-08,0.0010902249487116,-0.042031068354845,0.0,0.0,0.0,-0.0129509316757321,60.0,9.007285118103027,-0.0,-8.104025539523718e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920654296875,0.0,0.0,0.0001023224249365,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9917907714844,0.0,0.0,0.0001077504712156,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99200439453125,0.0,0.0,7.958413334563375e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9919128417969,0.0,0.0,0.0001077504566637,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921569824219,0.0,0.0,0.0005111215286888,286.10369873046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1850891113281,293.1499938964844,286.9233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090241363272,1.641597791035565e-08,0.0010902249487116,-0.042031068354845,0.0,0.0,0.0,-0.0129509316757321,60.0,9.007285118103027,-0.0,-8.104025539523718e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986267089844,0.0,0.0,0.0001019977498799,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99835205078125,0.0,0.0,0.0001074085666914,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9985656738281,0.0,0.0,7.933160668471828e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984741210937,0.0,0.0,0.0001074085594154,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99871826171875,0.0,0.0,0.0005094996886327,286.1108703613281,294.1499938964844,293.1499938964844,291.6635437011719,293.1844482421875,293.1499938964844,286.9299011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867840610444,1.6011423298323283e-08,0.00108676799573,-0.040973637253046,0.0,0.0,0.0,-0.0127503890544176,60.0,8.972030639648438,-0.0,-8.052676747638543e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986267089844,0.0,0.0,0.0001019977498799,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99835205078125,0.0,0.0,0.0001074085666914,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9985656738281,0.0,0.0,7.933160668471828e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984741210937,0.0,0.0,0.0001074085594154,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99871826171875,0.0,0.0,0.0005094996886327,286.1108703613281,294.1499938964844,293.1499938964844,291.6635437011719,293.1844482421875,293.1499938964844,286.9299011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867840610444,1.6011423298323283e-08,0.00108676799573,-0.040973637253046,0.0,0.0,0.0,-0.0127503890544176,60.0,8.972030639648438,-0.0,-8.052676747638543e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00518798828125,0.0,0.0,0.0001016538080875,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0049133300781,0.0,0.0,0.0001070463767973,298.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050964355469,0.0,0.0,7.906409882707521e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050354003906,0.0,0.0,0.0001070463695214,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052490234375,0.0,0.0,0.0005077816313132,286.1180114746094,294.1499938964844,293.1499938964844,291.6635437011719,293.1838073730469,293.1499938964844,286.9364624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831202380359,1.5582864776320093e-08,0.0010831046383827,-0.0398533195257186,0.0,0.0,0.0,-0.0125379394739866,60.0,8.935057640075684,-0.0,-7.998459494729104e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00518798828125,0.0,0.0,0.0001016538080875,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0049133300781,0.0,0.0,0.0001070463767973,298.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050964355469,0.0,0.0,7.906409882707521e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050354003906,0.0,0.0,0.0001070463695214,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052490234375,0.0,0.0,0.0005077816313132,286.1180114746094,294.1499938964844,293.1499938964844,291.6635437011719,293.1838073730469,293.1499938964844,286.9364624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831202380359,1.5582864776320093e-08,0.0010831046383827,-0.0398533195257186,0.0,0.0,0.0,-0.0125379394739866,60.0,8.935057640075684,-0.0,-7.998459494729104e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
