time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072900,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0084533691406,0.0,0.0,0.000101486366475,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0081787109375,0.0,0.0,0.0001068700585165,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0083923339844,0.0,0.0,7.893386646173894e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.00830078125,0.0,0.0,0.0001068700439645,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.008544921875,0.0,0.0,0.0005069452454335,286.1216125488281,294.1499938964844,293.1499938964844,291.6635437011719,293.1835021972656,293.1499938964844,286.93975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813360568135,1.5374229889175698e-08,0.0010813205735757,-0.0393078587949276,0.0,0.0,0.0,-0.0124345105141401,60.0,8.917126655578613,-0.0,-7.972130333655515e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01171875,0.0,0.0,0.000101302684925,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.011474609375,0.0,0.0,0.0001066766271833,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0116577148437,0.0,0.0,7.879100303398445e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0115661621094,0.0,0.0,0.0001066766199073,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118103027344,0.0,0.0,0.0005060277180746,286.12518310546875,294.1499938964844,293.1499938964844,291.6635437011719,293.18316650390625,293.1499938964844,286.94305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793721303343,1.514535341584633e-08,0.0010793569963425,-0.0387094505131244,0.0,0.0,0.0,-0.012321013957262,60.0,8.898273468017578,-0.0,-7.943298641066576e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.01824951171875,0.0,0.0,0.0001009194820653,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180053710937,0.0,0.0,0.000106273102574,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0181884765625,0.0,0.0,7.849295798223466e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180969238281,0.0,0.0,0.000106273095298,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0183410644531,0.0,0.0,0.0005041135591454,286.13232421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1825561523437,293.1499938964844,286.9496459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075291307643,1.4667886460983937e-08,0.0010752766393125,-0.0374609380960464,0.0,0.0,0.0,-0.0120843257755041,60.0,8.858634948730469,-0.0,-7.883316754941917e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.01824951171875,0.0,0.0,0.0001009194820653,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180053710937,0.0,0.0,0.000106273102574,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0181884765625,0.0,0.0,7.849295798223466e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180969238281,0.0,0.0,0.000106273095298,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0183410644531,0.0,0.0,0.0005041135591454,286.13232421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1825561523437,293.1499938964844,286.9496459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075291307643,1.4667886460983937e-08,0.0010752766393125,-0.0374609380960464,0.0,0.0,0.0,-0.0120843257755041,60.0,8.858634948730469,-0.0,-7.883316754941917e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0221862792969,0.0,0.0,0.0001006842867354,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0219116210937,0.0,0.0,0.0001060254289768,298.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0220947265625,0.0,0.0,7.831002585589886e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02203369140625,0.0,0.0,0.0001060254217009,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0222473144531,0.0,0.0,0.0005029386957176,286.1365966796875,294.1499938964844,293.1499938964844,291.6635437011719,293.18218994140625,293.1499938964844,286.9535827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727832559496,1.4374830215047041e-08,0.001072768936865,-0.0366945527493953,0.0,0.0,0.0,-0.0119390347972512,60.0,8.834250450134277,-0.0,-7.846614380468966e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0247802734375,0.0,0.0,0.0001005262020044,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245056152344,0.0,0.0,0.0001058589550666,298.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.02471923828125,0.0,0.0,7.818706944817677e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0246276855469,0.0,0.0,0.0001058589405147,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248413085937,0.0,0.0,0.0005021489923819,286.1394348144531,294.1499938964844,293.1499938964844,291.6635437011719,293.18194580078125,293.1499938964844,286.9562072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711008217185,1.4177852669661206e-08,0.0010710866190493,-0.0361793935298919,0.0,0.0,0.0,-0.0118413958698511,60.0,8.817706108093262,-0.0,-7.821992653589407e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0312805175781,0.0,0.0,0.0001001255077426,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.031005859375,0.0,0.0,0.0001054370077326,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0312194824219,0.0,0.0,7.787541835568845e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311279296875,0.0,0.0,0.0001054370004567,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0313415527344,0.0,0.0,0.0005001474637538,286.1465148925781,294.1499938964844,293.1499938964844,291.6635437011719,293.1813659667969,293.1499938964844,286.9627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668310569599,1.3678596033628313e-08,0.0010668173199519,-0.03487354144454,0.0,0.0,0.0,-0.0115938913077116,60.0,8.775884628295898,-0.0,-7.759760478620592e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0312805175781,0.0,0.0,0.0001001255077426,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.031005859375,0.0,0.0,0.0001054370077326,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0312194824219,0.0,0.0,7.787541835568845e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311279296875,0.0,0.0,0.0001054370004567,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0313415527344,0.0,0.0,0.0005001474637538,286.1465148925781,294.1499938964844,293.1499938964844,291.6635437011719,293.1813659667969,293.1499938964844,286.9627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668310569599,1.3678596033628313e-08,0.0010668173199519,-0.03487354144454,0.0,0.0,0.0,-0.0115938913077116,60.0,8.775884628295898,-0.0,-7.759760478620592e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0377502441406,0.0,0.0,9.9722616141662e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375061035156,0.0,0.0,0.0001050127393682,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0376892089844,0.0,0.0,7.75620574131608e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.03759765625,0.0,0.0,0.0001050127320922,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0378112792969,0.0,0.0,0.0004981349338777,286.153564453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1807861328125,293.1499938964844,286.96929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625381255522,1.3176599367170638e-08,0.0010625249706208,-0.0335603505373001,0.0,0.0,0.0,-0.0113450307399034,60.0,8.733450889587402,-0.0,-7.697436643638866e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0377502441406,0.0,0.0,9.9722616141662e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375061035156,0.0,0.0,0.0001050127393682,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0376892089844,0.0,0.0,7.75620574131608e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.03759765625,0.0,0.0,0.0001050127320922,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0378112792969,0.0,0.0,0.0004981349338777,286.153564453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1807861328125,293.1499938964844,286.96929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625381255522,1.3176599367170638e-08,0.0010625249706208,-0.0335603505373001,0.0,0.0,0.0,-0.0113450307399034,60.0,8.733450889587402,-0.0,-7.697436643638866e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409851074219,0.0,0.0,9.95222944766283e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0407409667969,0.0,0.0,0.0001048017875291,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409240722656,0.0,0.0,7.740625005681068e-05,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04083251953125,0.0,0.0,0.0001048017802531,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0410461425781,0.0,0.0,0.0004971342859789,286.1571044921875,294.1499938964844,293.1499938964844,291.6635437011719,293.18048095703125,293.1499938964844,286.9725646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604009730741,1.2926993697703892e-08,0.0010603880509734,-0.0329073369503021,0.0,0.0,0.0,-0.0112212775275111,60.0,8.712140083312988,-0.0,-7.666541534945281e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0442199707031,0.0,0.0,9.932311513694005e-05,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439453125,0.0,0.0,0.0001045920434989,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0441589355469,0.0,0.0,7.72513376432471e-05,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440673828125,0.0,0.0,0.000104592036223,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0442810058594,0.0,0.0,0.0004961393424309,286.1606140136719,294.1499938964844,293.1499938964844,291.6635437011719,293.1802062988281,293.1499938964844,286.975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582787217572,1.2678824212741802e-08,0.0010582660324871,-0.0322580374777317,0.0,0.0,0.0,-0.0110982498154044,60.0,8.690851211547852,-0.0,-7.635885879153649e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506591796875,0.0,0.0,9.892795787891372e-05,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0504150390625,0.0,0.0,0.000104175924207,298.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05059814453125,0.0,0.0,7.694399391766638e-05,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0505065917969,0.0,0.0,0.0001041759169311,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0507202148437,0.0,0.0,0.0004941654624417,286.1676025390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1796569824219,293.1499938964844,286.9823608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540704242885,1.2186474052100492e-08,0.001054058317095,-0.0309697519987821,0.0,0.0,0.0,-0.0108541827648878,60.0,8.648411750793457,-0.0,-7.575247451541145e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506591796875,0.0,0.0,9.892795787891372e-05,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0504150390625,0.0,0.0,0.000104175924207,298.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05059814453125,0.0,0.0,7.694399391766638e-05,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0505065917969,0.0,0.0,0.0001041759169311,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0507202148437,0.0,0.0,0.0004941654624417,286.1676025390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1796569824219,293.1499938964844,286.9823608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540704242885,1.2186474052100492e-08,0.001054058317095,-0.0309697519987821,0.0,0.0,0.0,-0.0108541827648878,60.0,8.648411750793457,-0.0,-7.575247451541145e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570678710937,0.0,0.0,9.854538075160237e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05682373046875,0.0,0.0,0.000103773047158,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570068359375,0.0,0.0,7.664642907911912e-05,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05694580078125,0.0,0.0,0.000103773039882,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0571594238281,0.0,0.0,0.0004922543885186,286.1745910644531,294.1499938964844,293.1499938964844,291.6635437011719,293.1791076660156,293.1499938964844,286.98883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049994607456,1.1709790470604275e-08,0.0010499828495085,-0.0297223180532455,0.0,0.0,0.0,-0.0106178736314177,60.0,8.606581687927246,-0.0,-7.516769073845353e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570678710937,0.0,0.0,9.854538075160237e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05682373046875,0.0,0.0,0.000103773047158,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570068359375,0.0,0.0,7.664642907911912e-05,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05694580078125,0.0,0.0,0.000103773039882,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0571594238281,0.0,0.0,0.0004922543885186,286.1745910644531,294.1499938964844,293.1499938964844,291.6635437011719,293.1791076660156,293.1499938964844,286.98883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049994607456,1.1709790470604275e-08,0.0010499828495085,-0.0297223180532455,0.0,0.0,0.0,-0.0106178736314177,60.0,8.606581687927246,-0.0,-7.516769073845353e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634765625,0.0,0.0,9.81735356617719e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.063232421875,0.0,0.0,0.000103381484223,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634155273437,0.0,0.0,7.635721703991294e-05,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633544921875,0.0,0.0,0.0001033814769471,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0635681152344,0.0,0.0,0.0004903969820588,286.1815185546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1785583496094,293.1499938964844,286.9953308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460313642397,1.124649084971452e-08,0.0010460200719535,-0.0285097789019346,0.0,0.0,0.0,-0.0103881899267435,60.0,8.565406799316406,-0.0,-7.46014947594631e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634765625,0.0,0.0,9.81735356617719e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.063232421875,0.0,0.0,0.000103381484223,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634155273437,0.0,0.0,7.635721703991294e-05,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633544921875,0.0,0.0,0.0001033814769471,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0635681152344,0.0,0.0,0.0004903969820588,286.1815185546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1785583496094,293.1499938964844,286.9953308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460313642397,1.124649084971452e-08,0.0010460200719535,-0.0285097789019346,0.0,0.0,0.0,-0.0103881899267435,60.0,8.565406799316406,-0.0,-7.46014947594631e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0698547363281,0.0,0.0,9.78172611212358e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06964111328125,0.0,0.0,0.0001030063067446,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06982421875,0.0,0.0,7.608011219417676e-05,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697326660156,0.0,0.0,0.0001030062994686,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0699462890625,0.0,0.0,0.0004886172828264,286.1884460449219,294.1499938964844,293.1499938964844,291.6635437011719,293.17803955078125,293.1499938964844,287.00177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422352934256,1.0802587269154174e-08,0.0010422244668006,-0.0273478832095861,0.0,0.0,0.0,-0.0101681286469101,60.0,8.525177955627441,-0.0,-7.406100621665247e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0698547363281,0.0,0.0,9.78172611212358e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06964111328125,0.0,0.0,0.0001030063067446,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06982421875,0.0,0.0,7.608011219417676e-05,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697326660156,0.0,0.0,0.0001030062994686,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0699462890625,0.0,0.0,0.0004886172828264,286.1884460449219,294.1499938964844,293.1499938964844,291.6635437011719,293.17803955078125,293.1499938964844,287.00177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422352934256,1.0802587269154174e-08,0.0010422244668006,-0.0273478832095861,0.0,0.0,0.0,-0.0101681286469101,60.0,8.525177955627441,-0.0,-7.406100621665247e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.07305908203125,0.0,0.0,9.764804417500272e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.07281494140625,0.0,0.0,0.0001028281185426,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.072998046875,0.0,0.0,7.594850467285141e-05,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.07293701171875,0.0,0.0,0.0001028281112667,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731201171875,0.0,0.0,0.0004877720493823,286.19189453125,294.1499938964844,293.1499938964844,291.6635437011719,293.17779541015625,293.1499938964844,287.0050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404307395219,1.0591754140421017e-08,0.0010404201457276,-0.0267960019409656,0.0,0.0,0.0,-0.0100636016577482,60.0,8.50564193725586,-0.0,-7.380499056353075e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07623291015625,0.0,0.0,9.7496755188331e-05,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.07598876953125,0.0,0.0,0.0001026687968987,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.076171875,0.0,0.0,7.583083061035722e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0760803222656,0.0,0.0,0.0001026687896228,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0762939453125,0.0,0.0,0.0004870163102168,286.1952819824219,294.1499938964844,293.1499938964844,291.6635437011719,293.17755126953125,293.1499938964844,287.0082092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010388193186372,1.04032533698728e-08,0.0010388089576736,-0.0263025537133216,0.0,0.0,0.0,-0.0099701574072241,60.0,8.487568855285645,-0.0,-7.357646580885557e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08258056640625,0.0,0.0,9.7179421572946e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08233642578125,0.0,0.0,0.0001023346339934,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08251953125,0.0,0.0,7.55840155761689e-05,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0824279785156,0.0,0.0,0.0001023346267174,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0826416015625,0.0,0.0,0.000485431170091,286.2021484375,294.1499938964844,293.1499938964844,291.6635437011719,293.17706298828125,293.1499938964844,287.0146179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035439199768,1.0007874529094352e-08,0.0010354291880503,-0.0252674967050552,0.0,0.0,0.0,-0.009774156846106,60.0,8.450601577758789,-0.0,-7.309828475854374e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08258056640625,0.0,0.0,9.7179421572946e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08233642578125,0.0,0.0,0.0001023346339934,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08251953125,0.0,0.0,7.55840155761689e-05,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0824279785156,0.0,0.0,0.0001023346267174,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0826416015625,0.0,0.0,0.000485431170091,286.2021484375,294.1499938964844,293.1499938964844,291.6635437011719,293.17706298828125,293.1499938964844,287.0146179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035439199768,1.0007874529094352e-08,0.0010354291880503,-0.0252674967050552,0.0,0.0,0.0,-0.009774156846106,60.0,8.450601577758789,-0.0,-7.309828475854374e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868835449219,0.0,0.0,9.696627239463852e-05,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0866394042969,0.0,0.0,0.000102110177977,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868225097656,0.0,0.0,7.541823288192973e-05,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0867614746094,0.0,0.0,0.000102110170701,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0869445800781,0.0,0.0,0.0004843664646614,286.206787109375,294.1499938964844,293.1499938964844,291.6635437011719,293.1767272949219,293.1499938964844,287.0189514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331684025004,9.742307405247176e-09,0.0010331587400287,-0.0245722234249115,0.0,0.0,0.0,-0.0096425060182809,60.0,8.425593376159668,-0.0,-7.27779720932631e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888977050781,0.0,0.0,9.688145655672996e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08868408203125,0.0,0.0,0.0001020208583213,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888366699219,0.0,0.0,7.535226177424192e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887756347656,0.0,0.0,0.0001020208510453,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0889587402344,0.0,0.0,0.0004839428002014,286.208984375,294.1499938964844,293.1499938964844,291.6635437011719,293.17657470703125,293.1499938964844,287.02099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322645539417,9.636629272335996e-09,0.0010322550078853,-0.0242955423891544,0.0,0.0,0.0,-0.0095901163294911,60.0,8.414812088012695,-0.0,-7.26507067838611e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09521484375,0.0,0.0,9.6605479484424e-05,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950012207031,0.0,0.0,0.0001017302420223,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0951538085937,0.0,0.0,7.51376137486659e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950927734375,0.0,0.0,0.0001017302347463,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0953063964844,0.0,0.0,0.0004825642390642,286.2157897949219,294.1499938964844,293.1499938964844,291.6635437011719,293.1761169433594,293.1499938964844,287.02734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293239029124,9.292779878933288e-09,0.001029314706102,-0.0233952533453702,0.0,0.0,0.0,-0.0094196554273366,60.0,8.380452156066895,-0.0,-7.22373911798968e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09521484375,0.0,0.0,9.6605479484424e-05,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950012207031,0.0,0.0,0.0001017302420223,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0951538085937,0.0,0.0,7.51376137486659e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950927734375,0.0,0.0,0.0001017302347463,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0953063964844,0.0,0.0,0.0004825642390642,286.2157897949219,294.1499938964844,293.1499938964844,291.6635437011719,293.1761169433594,293.1499938964844,287.02734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293239029124,9.292779878933288e-09,0.001029314706102,-0.0233952533453702,0.0,0.0,0.0,-0.0094196554273366,60.0,8.380452156066895,-0.0,-7.22373911798968e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015319824219,0.0,0.0,9.635271271690726e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.101318359375,0.0,0.0,0.0001014640656649,298.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014709472656,0.0,0.0,7.494101737393066e-05,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014099121094,0.0,0.0,0.0001014640583889,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015930175781,0.0,0.0,0.0004813015984836,286.2225952148437,294.1499938964844,293.1499938964844,291.6635437011719,293.1756591796875,293.1499938964844,287.03369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266305180266,8.977847798519178e-09,0.0010266215540468,-0.0225706286728382,0.0,0.0,0.0,-0.0092635285109281,60.0,8.34770393371582,-0.0,-7.185985850810539e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015319824219,0.0,0.0,9.635271271690726e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.101318359375,0.0,0.0,0.0001014640656649,298.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014709472656,0.0,0.0,7.494101737393066e-05,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014099121094,0.0,0.0,0.0001014640583889,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015930175781,0.0,0.0,0.0004813015984836,286.2225952148437,294.1499938964844,293.1499938964844,291.6635437011719,293.1756591796875,293.1499938964844,287.03369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266305180266,8.977847798519178e-09,0.0010266215540468,-0.0225706286728382,0.0,0.0,0.0,-0.0092635285109281,60.0,8.34770393371582,-0.0,-7.185985850810539e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1047058105469,0.0,0.0,9.622172365197912e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044616699219,0.0,0.0,0.0001013261353364,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1046447753906,0.0,0.0,7.483913941541687e-05,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1045837402344,0.0,0.0,0.0001013261280604,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1047668457031,0.0,0.0,0.0004806473152711,286.2259826660156,294.1499938964844,293.1499938964844,291.6635437011719,293.1754150390625,293.1499938964844,287.0368957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252350475639,8.814648566612961e-09,0.0010252263164147,-0.0221432857215404,0.0,0.0,0.0,-0.0091826254501938,60.0,8.331011772155762,-0.0,-7.166461557517323e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078491210937,0.0,0.0,9.61130645009689e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1076354980469,0.0,0.0,0.000101211706351,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1077880859375,0.0,0.0,7.475462916772813e-05,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.10772705078125,0.0,0.0,0.000101211699075,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10791015625,0.0,0.0,0.0004801045288331,286.2293701171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1752014160156,293.1499938964844,287.0400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240776464343,8.679266194633328e-09,0.0010240690317004,-0.0217887740582227,0.0,0.0,0.0,-0.0091155124828219,60.0,8.315457344055176,-0.0,-7.150284631052274e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141357421875,0.0,0.0,9.591287380317226e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1139221191406,0.0,0.0,0.0001010008927551,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141052246094,0.0,0.0,7.459891639882699e-05,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.114013671875,0.0,0.0,0.0001010008854791,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1142272949219,0.0,0.0,0.0004791045212186,286.23614501953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1747436523437,293.1499938964844,287.0463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219428222626,8.429835496315263e-09,0.0010219344403594,-0.0211355965584516,0.0,0.0,0.0,-0.0089918496087193,60.0,8.286005973815918,-0.0,-7.120528522364111e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141357421875,0.0,0.0,9.591287380317226e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1139221191406,0.0,0.0,0.0001010008927551,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141052246094,0.0,0.0,7.459891639882699e-05,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.114013671875,0.0,0.0,0.0001010008854791,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1142272949219,0.0,0.0,0.0004791045212186,286.23614501953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1747436523437,293.1499938964844,287.0463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219428222626,8.429835496315263e-09,0.0010219344403594,-0.0211355965584516,0.0,0.0,0.0,-0.0089918496087193,60.0,8.286005973815918,-0.0,-7.120528522364111e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1204528808594,0.0,0.0,9.574113937560468e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1202392578125,0.0,0.0,0.0001008200488286,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1203918457031,0.0,0.0,7.446534436894581e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1203308105469,0.0,0.0,0.0001008200415526,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1205139160156,0.0,0.0,0.0004782466567121,286.2428894042969,294.1499938964844,293.1499938964844,291.6635437011719,293.17431640625,293.1499938964844,287.0526733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201128898188,8.215865321403726e-09,0.0010201047407463,-0.0205752551555633,0.0,0.0,0.0,-0.0088857756927609,60.0,8.259147644042969,-0.0,-7.095052012573434e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1204528808594,0.0,0.0,9.574113937560468e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1202392578125,0.0,0.0,0.0001008200488286,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1203918457031,0.0,0.0,7.446534436894581e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1203308105469,0.0,0.0,0.0001008200415526,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1205139160156,0.0,0.0,0.0004782466567121,286.2428894042969,294.1499938964844,293.1499938964844,291.6635437011719,293.17431640625,293.1499938964844,287.0526733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201128898188,8.215865321403726e-09,0.0010201047407463,-0.0205752551555633,0.0,0.0,0.0,-0.0088857756927609,60.0,8.259147644042969,-0.0,-7.095052012573434e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1267395019531,0.0,0.0,9.559463069308548e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12652587890625,0.0,0.0,0.0001006657694233,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1266784667969,0.0,0.0,7.43514028727077e-05,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1266174316406,0.0,0.0,0.0001006657621474,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268005371094,0.0,0.0,0.0004775148408953,286.2496337890625,294.1499938964844,293.1499938964844,291.6635437011719,293.17388916015625,293.1499938964844,287.0589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185521095991,8.033333109835894e-09,0.0010185440769419,-0.0200972259044647,0.0,0.0,0.0,-0.0087952874600887,60.0,8.234530448913574,-0.0,-7.073354169051528e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1267395019531,0.0,0.0,9.559463069308548e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12652587890625,0.0,0.0,0.0001006657694233,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1266784667969,0.0,0.0,7.43514028727077e-05,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1266174316406,0.0,0.0,0.0001006657621474,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268005371094,0.0,0.0,0.0004775148408953,286.2496337890625,294.1499938964844,293.1499938964844,291.6635437011719,293.17388916015625,293.1499938964844,287.0589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185521095991,8.033333109835894e-09,0.0010185440769419,-0.0200972259044647,0.0,0.0,0.0,-0.0087952874600887,60.0,8.234530448913574,-0.0,-7.073354169051528e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1330261230469,0.0,0.0,9.547416993882508e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1328125,0.0,0.0,0.0001005389131023,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329650878906,0.0,0.0,7.425770309055224e-05,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329040527344,0.0,0.0,0.0001005389058263,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1330871582031,0.0,0.0,0.0004769130900967,286.2563781738281,294.1499938964844,293.1499938964844,291.6635437011719,293.1734619140625,293.1499938964844,287.065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172687470912,7.883239838690771e-09,0.0010172608308494,-0.0197041425853967,0.0,0.0,0.0,-0.0087208813056349,60.0,8.211971282958984,-0.0,-7.055538020495078e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
