time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18075240,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1330261230469,0.0,0.0,9.547416993882508e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1328125,0.0,0.0,0.0001005389131023,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329650878906,0.0,0.0,7.425770309055224e-05,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329040527344,0.0,0.0,0.0001005389058263,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1330871582031,0.0,0.0,0.0004769130900967,286.2563781738281,294.1499938964844,293.1499938964844,291.6635437011719,293.1734619140625,293.1499938964844,287.065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172687470912,7.883239838690771e-09,0.0010172608308494,-0.0197041425853967,0.0,0.0,0.0,-0.0087208813056349,60.0,8.211971282958984,-0.0,-7.055538020495078e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361694335937,0.0,0.0,9.540913015371189e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1359558105469,0.0,0.0,0.0001004704245133,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361083984375,0.0,0.0,7.420712063321844e-05,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13604736328125,0.0,0.0,0.0001004704172373,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13623046875,0.0,0.0,0.0004765882040373,286.2597351074219,294.1499938964844,293.1499938964844,291.6635437011719,293.1732482910156,293.1499938964844,287.0682983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165761923417,7.802206880569429e-09,0.0010165683925151,-0.0194919183850288,0.0,0.0,0.0,-0.0086807115003466,60.0,8.200419425964355,-0.0,-7.045927929993925e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1393127441406,0.0,0.0,9.537199366604908e-05,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390991210937,0.0,0.0,0.0001004313162411,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1392517089844,0.0,0.0,7.417823508149013e-05,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1391906738281,0.0,0.0,0.0001004313089651,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1393737792969,0.0,0.0,0.000476402696222,286.2630920410156,294.1499938964844,293.1499938964844,291.6635437011719,293.17303466796875,293.1499938964844,287.0714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161803802475,7.755935449438311e-09,0.0010161725804209,-0.0193707346916198,0.0,0.0,0.0,-0.0086577720940113,60.0,8.19050407409668,-0.0,-7.040443961159326e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455993652344,0.0,0.0,9.53064882196486e-05,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1453857421875,0.0,0.0,0.0001003623401629,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455383300781,0.0,0.0,7.4127281550318e-05,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1454772949219,0.0,0.0,0.000100362332887,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1456604003906,0.0,0.0,0.00047607551096,286.26983642578125,294.1499938964844,293.1499938964844,291.6635437011719,293.17266845703125,293.1502990722656,287.07763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154810734093,7.674318958095228e-09,0.001015473389998,-0.0191569793969392,0.0,0.0,0.0,-0.0086173051968216,60.0,8.172122955322266,-0.0,-7.030775606153838e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455993652344,0.0,0.0,9.53064882196486e-05,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1453857421875,0.0,0.0,0.0001003623401629,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455383300781,0.0,0.0,7.4127281550318e-05,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1454772949219,0.0,0.0,0.000100362332887,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1456604003906,0.0,0.0,0.00047607551096,286.26983642578125,294.1499938964844,293.1499938964844,291.6635437011719,293.17266845703125,293.1502990722656,287.07763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154810734093,7.674318958095228e-09,0.001015473389998,-0.0191569793969392,0.0,0.0,0.0,-0.0086173051968216,60.0,8.172122955322266,-0.0,-7.030775606153838e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1503601074219,0.0,0.0,9.527400106890128e-05,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1501770019531,0.0,0.0,0.0001003281286102,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1503295898437,0.0,0.0,7.410201942548156e-05,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502685546875,0.0,0.0,0.0001003281213343,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1504211425781,0.0,0.0,0.0004759132280014,286.2749328613281,294.1499938964844,293.1499938964844,291.6635437011719,293.17236328125,293.1502380371094,287.0823669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151350870728,7.633842891152653e-09,0.0010151275200769,-0.019050970673561,0.0,0.0,0.0,-0.0085972398519515,60.0,8.158658981323242,-0.0,-7.025982995401139e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1518859863281,0.0,0.0,9.526417852612212e-05,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15167236328125,0.0,0.0,0.0001003177894745,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1518249511719,0.0,0.0,7.409437966998667e-05,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517639160156,0.0,0.0,0.0001003177821985,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1519470214844,0.0,0.0,0.0004758641880471,286.27655029296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1723022460937,293.1507263183594,287.0838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150301968678,7.621609121599704e-09,0.0010150225134566,-0.019018929451704,0.0,0.0,0.0,-0.0085911732167005,60.0,8.155746459960938,-0.0,-7.024534909305657e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1581726074219,0.0,0.0,9.524107736069708e-05,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.157958984375,0.0,0.0,0.0001002934586722,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1581115722656,0.0,0.0,7.407640805467963e-05,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1580505371094,0.0,0.0,0.0001002934513962,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1582336425781,0.0,0.0,0.0004757487622555,286.28326416015625,294.1499938964844,293.15240478515625,291.6650390625,293.1719970703125,293.1514587402344,287.09002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147861903533,7.592822370838803e-09,0.0010147786233574,-0.0189435333013534,0.0,0.0,0.0,-0.0085769137367606,60.0,8.141562461853027,-0.0,-7.021127856887689e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1581726074219,0.0,0.0,9.524107736069708e-05,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.157958984375,0.0,0.0,0.0001002934586722,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1581115722656,0.0,0.0,7.407640805467963e-05,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1580505371094,0.0,0.0,0.0001002934513962,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1582336425781,0.0,0.0,0.0004757487622555,286.28326416015625,294.1499938964844,293.15240478515625,291.6650390625,293.1719970703125,293.1514587402344,287.09002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147861903533,7.592822370838803e-09,0.0010147786233574,-0.0189435333013534,0.0,0.0,0.0,-0.0085769137367606,60.0,8.141562461853027,-0.0,-7.021127856887689e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644592285156,0.0,0.0,9.51900437939912e-05,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,0.0001002397184493,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1643981933594,0.0,0.0,7.403671770589426e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1643371582031,0.0,0.0,0.0001002397111733,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1645202636719,0.0,0.0,0.0004754938418045,286.2899780273437,294.1499938964844,293.1594543457031,291.66943359375,293.1719055175781,293.1550598144531,287.0961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142405517399,7.529236789594052e-09,0.001014232984744,-0.018776997923851,0.0,0.0,0.0,-0.0085453819483518,60.0,8.132833480834961,-0.0,-7.013605340944197e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644592285156,0.0,0.0,9.51900437939912e-05,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,0.0001002397184493,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1643981933594,0.0,0.0,7.403671770589426e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1643371582031,0.0,0.0,0.0001002397111733,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1645202636719,0.0,0.0,0.0004754938418045,286.2899780273437,294.1499938964844,293.1594543457031,291.66943359375,293.1719055175781,293.1550598144531,287.0961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142405517399,7.529236789594052e-09,0.001014232984744,-0.018776997923851,0.0,0.0,0.0,-0.0085453819483518,60.0,8.132833480834961,-0.0,-7.013605340944197e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676025390625,0.0,0.0,9.51656693359837e-05,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1674194335937,0.0,0.0,0.0001002140488708,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.16754150390625,0.0,0.0,7.40177565603517e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.16748046875,0.0,0.0,0.0001002140415948,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16766357421875,0.0,0.0,0.0004753721004817,286.2933044433594,294.1499938964844,293.1646423339844,291.6726989746094,293.171875,293.1568298339844,287.0992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139810619875,7.498867304889245e-09,0.0010139736114069,-0.0186974573880434,0.0,0.0,0.0,-0.0085303280502557,60.0,8.128325462341309,-0.0,-7.010013547414928e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1707458496094,0.0,0.0,9.512995166005568e-05,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1705627441406,0.0,0.0,0.0001001764394459,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1706848144531,0.0,0.0,7.398998423013836e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1706237792969,0.0,0.0,0.0001001764321699,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,0.000475193694001,286.2966613769531,294.1499938964844,293.1708984375,291.6766052246094,293.1719665527344,293.1598815917969,287.102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135995689779,7.45436601334859e-09,0.0010135921183973,-0.0185809042304754,0.0,0.0,0.0,-0.0085082622244954,60.0,8.125683784484863,-0.0,-7.00475268899936e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1770324707031,0.0,0.0,9.50525645748712e-05,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1768493652344,0.0,0.0,0.0001000949487206,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1769714355469,0.0,0.0,7.392979023279622e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17694091796875,0.0,0.0,0.0001000949414446,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1770935058594,0.0,0.0,0.0004748071369249,286.3033752441406,294.1499938964844,293.1864929199219,291.68634033203125,293.1722412109375,293.1669006347656,287.1084289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127775603905,7.3579511372656725e-09,0.0010127702262252,-0.0183283761143684,0.0,0.0,0.0,-0.008460477925837,60.0,8.121519088745117,-0.0,-6.99336055731692e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1770324707031,0.0,0.0,9.50525645748712e-05,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1768493652344,0.0,0.0,0.0001000949487206,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1769714355469,0.0,0.0,7.392979023279622e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17694091796875,0.0,0.0,0.0001000949414446,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1770935058594,0.0,0.0,0.0004748071369249,286.3033752441406,294.1499938964844,293.1864929199219,291.68634033203125,293.1722412109375,293.1669006347656,287.1084289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127775603905,7.3579511372656725e-09,0.0010127702262252,-0.0183283761143684,0.0,0.0,0.0,-0.008460477925837,60.0,8.121519088745117,-0.0,-6.99336055731692e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1833190917969,0.0,0.0,9.494284313404933e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,9.997940651373938e-05,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1832580566406,0.0,0.0,7.384445052593946e-05,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831970214844,0.0,0.0,9.997939923778176e-05,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1833801269531,0.0,0.0,0.0004742590535897,286.3100280761719,294.1499938964844,293.2060241699219,291.69854736328125,293.1733703613281,293.1791687011719,287.114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116068879142,7.221242714905429e-09,0.0010115996701642,-0.0179703123867511,0.0,0.0,0.0,-0.0083926981315016,60.0,8.123456001281738,-0.0,-6.977224131787807e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1833190917969,0.0,0.0,9.494284313404933e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,9.997940651373938e-05,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1832580566406,0.0,0.0,7.384445052593946e-05,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831970214844,0.0,0.0,9.997939923778176e-05,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1833801269531,0.0,0.0,0.0004742590535897,286.3100280761719,294.1499938964844,293.2060241699219,291.69854736328125,293.1733703613281,293.1791687011719,287.114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116068879142,7.221242714905429e-09,0.0010115996701642,-0.0179703123867511,0.0,0.0,0.0,-0.0083926981315016,60.0,8.123456001281738,-0.0,-6.977224131787807e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1895751953125,0.0,0.0,9.48339147726074e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893920898437,0.0,0.0,9.986469376599416e-05,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1895446777344,0.0,0.0,7.375972927547991e-05,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1894836425781,0.0,0.0,9.986468649003656e-05,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18963623046875,0.0,0.0,0.0004737148992717,286.31671142578125,294.1499938964844,293.22918701171875,291.7130126953125,293.17462158203125,293.1924133300781,287.12060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104492539539,7.085526387839991e-09,0.0010104421526193,-0.0176148358732461,0.0,0.0,0.0,-0.0083254324272274,60.0,8.125889778137207,-0.0,-6.96122270937849e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1895751953125,0.0,0.0,9.48339147726074e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893920898437,0.0,0.0,9.986469376599416e-05,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1895446777344,0.0,0.0,7.375972927547991e-05,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1894836425781,0.0,0.0,9.986468649003656e-05,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18963623046875,0.0,0.0,0.0004737148992717,286.31671142578125,294.1499938964844,293.22918701171875,291.7130126953125,293.17462158203125,293.1924133300781,287.12060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104492539539,7.085526387839991e-09,0.0010104421526193,-0.0176148358732461,0.0,0.0,0.0,-0.0083254324272274,60.0,8.125889778137207,-0.0,-6.96122270937849e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19586181640625,0.0,0.0,9.470897202845664e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1956787109375,0.0,0.0,9.973312262445688e-05,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1958312988281,0.0,0.0,7.366255158558488e-05,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957702636719,0.0,0.0,9.973311534849928e-05,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1959228515625,0.0,0.0,0.0004730907967314,286.3233642578125,294.1499938964844,293.2557983398437,291.7296447753906,293.17608642578125,293.20751953125,287.1266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091165313497,6.929858464843619e-09,0.0010091095464304,-0.017207097262144,0.0,0.0,0.0,-0.0082482537254691,60.0,8.130278587341309,-0.0,-6.94289212788135e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19586181640625,0.0,0.0,9.470897202845664e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1956787109375,0.0,0.0,9.973312262445688e-05,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1958312988281,0.0,0.0,7.366255158558488e-05,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957702636719,0.0,0.0,9.973311534849928e-05,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1959228515625,0.0,0.0,0.0004730907967314,286.3233642578125,294.1499938964844,293.2557983398437,291.7296447753906,293.17608642578125,293.20751953125,287.1266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091165313497,6.929858464843619e-09,0.0010091095464304,-0.017207097262144,0.0,0.0,0.0,-0.0082482537254691,60.0,8.130278587341309,-0.0,-6.94289212788135e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990051269531,0.0,0.0,9.463528112974018e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988220214844,0.0,0.0,9.965552453650162e-05,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1989440917969,0.0,0.0,7.360523886745796e-05,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988830566406,0.0,0.0,9.965552453650162e-05,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19903564453125,0.0,0.0,0.0004727227205876,286.3266906738281,294.1499938964844,293.27032470703125,291.7387084960937,293.17724609375,293.2165222167969,287.12969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008330611512,6.838050570223686e-09,0.001008323743008,-0.0169666223227977,0.0,0.0,0.0,-0.0082027371972799,60.0,8.134647369384766,-0.0,-6.932092588840534e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021179199219,0.0,0.0,9.456440602662042e-05,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2019348144531,0.0,0.0,9.958089503925294e-05,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2020874023437,0.0,0.0,7.355010893661529e-05,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2020263671875,0.0,0.0,9.958088776329532e-05,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021789550781,0.0,0.0,0.0004723686724901,286.3300170898437,294.1499938964844,293.2855834960937,291.7482604980469,293.1783447265625,293.2261962890625,287.1327209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075739119201,6.7497447631126314e-09,0.0010075671598315,-0.0167353190481662,0.0,0.0,0.0,-0.0081589519977569,60.0,8.139091491699219,-0.0,-6.921712980556549e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2083740234375,0.0,0.0,9.44157291087322e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,9.942433098331094e-05,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2083435058594,0.0,0.0,7.343447214225307e-05,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2082824707031,0.0,0.0,9.942432370735332e-05,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084350585937,0.0,0.0,0.0004716260300483,286.3366394042969,294.1499938964844,293.3182983398437,291.7687072753906,293.1810913085937,293.24761962890625,287.1387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005990547128,6.564508936435232e-09,0.0010059840278699,-0.0162501093000173,0.0,0.0,0.0,-0.0080671273171901,60.0,8.150374412536621,-0.0,-6.899964688500404e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2083740234375,0.0,0.0,9.44157291087322e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,9.942433098331094e-05,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2083435058594,0.0,0.0,7.343447214225307e-05,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2082824707031,0.0,0.0,9.942432370735332e-05,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084350585937,0.0,0.0,0.0004716260300483,286.3366394042969,294.1499938964844,293.3182983398437,291.7687072753906,293.1810913085937,293.24761962890625,287.1387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005990547128,6.564508936435232e-09,0.0010059840278699,-0.0162501093000173,0.0,0.0,0.0,-0.0080671273171901,60.0,8.150374412536621,-0.0,-6.899964688500404e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.213623046875,0.0,0.0,9.428723569726571e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21343994140625,0.0,0.0,9.928901272360235e-05,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135925292969,0.0,0.0,7.333452958846465e-05,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135314941406,0.0,0.0,9.928901272360235e-05,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21368408203125,0.0,0.0,0.0004709841450676,286.3421936035156,294.1499938964844,293.3478698730469,291.7872009277344,293.1842346191406,293.2682800292969,287.1438293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046215029433,6.404414332195074e-09,0.0010046151001006,-0.0158307459205389,0.0,0.0,0.0,-0.0079877618700265,60.0,8.16315746307373,-0.0,-6.881196412678038e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2146301269531,0.0,0.0,9.426276665180922e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2144470214844,0.0,0.0,9.926324855769052e-05,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2145690917969,0.0,0.0,7.331549568334594e-05,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21453857421875,0.0,0.0,9.926324128173292e-05,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2146911621094,0.0,0.0,0.0004708619089797,286.34326171875,294.1499938964844,293.35369873046875,291.79083251953125,293.1848449707031,293.272216796875,287.144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043607326224,6.373925387492818e-09,0.0010043543297797,-0.0157508794218301,0.0,0.0,0.0,-0.0079726465046405,60.0,8.165593147277832,-0.0,-6.877624514345372e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2208557128906,0.0,0.0,9.410869824932888e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.220703125,0.0,0.0,9.910100197885184e-05,298.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2208251953125,0.0,0.0,7.319566793739796e-05,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.22076416015625,0.0,0.0,9.910100197885184e-05,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2209167480469,0.0,0.0,0.0004700923163909,286.349853515625,294.1499938964844,293.3915405273437,291.8144836425781,293.1886291503906,293.29656982421875,287.1508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002719043754,6.181971379248807e-09,0.0010027128737419,-0.0152480499818921,0.0,0.0,0.0,-0.0078774858266115,60.0,8.180843353271484,-0.0,-6.855160705754315e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2208557128906,0.0,0.0,9.410869824932888e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.220703125,0.0,0.0,9.910100197885184e-05,298.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2208251953125,0.0,0.0,7.319566793739796e-05,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.22076416015625,0.0,0.0,9.910100197885184e-05,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2209167480469,0.0,0.0,0.0004700923163909,286.349853515625,294.1499938964844,293.3915405273437,291.8144836425781,293.1886291503906,293.29656982421875,287.1508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002719043754,6.181971379248807e-09,0.0010027128737419,-0.0152480499818921,0.0,0.0,0.0,-0.0078774858266115,60.0,8.180843353271484,-0.0,-6.855160705754315e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22711181640625,0.0,0.0,9.396815585205331e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269287109375,0.0,0.0,9.895300900097936e-05,298.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22705078125,0.0,0.0,7.308636122616008e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2270202636719,0.0,0.0,9.895300172502176e-05,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2271423339844,0.0,0.0,0.0004693903028964,286.3564453125,294.1499938964844,293.4316101074219,291.83953857421875,293.193359375,293.324951171875,287.15679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001221477054,6.006874109232285e-09,0.0010012155398726,-0.0147893670946359,0.0,0.0,0.0,-0.007790682837367,60.0,8.201088905334473,-0.0,-6.83470133822084e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22711181640625,0.0,0.0,9.396815585205331e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269287109375,0.0,0.0,9.895300900097936e-05,298.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22705078125,0.0,0.0,7.308636122616008e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2270202636719,0.0,0.0,9.895300172502176e-05,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2271423339844,0.0,0.0,0.0004693903028964,286.3564453125,294.1499938964844,293.4316101074219,291.83953857421875,293.193359375,293.324951171875,287.15679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001221477054,6.006874109232285e-09,0.0010012155398726,-0.0147893670946359,0.0,0.0,0.0,-0.007790682837367,60.0,8.201088905334473,-0.0,-6.83470133822084e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.230224609375,0.0,0.0,9.38940720516257e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23004150390625,0.0,0.0,9.887499618344008e-05,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23016357421875,0.0,0.0,7.302873564185575e-05,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301330566406,0.0,0.0,9.887498890748248e-05,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23028564453125,0.0,0.0,0.0004690202185884,286.3597412109375,294.1499938964844,293.4523620605469,291.8525085449219,293.1957702636719,293.3386535644531,287.1598205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004340438172,5.914571943321789e-09,0.0010004281066358,-0.0145475678145885,0.0,0.0,0.0,-0.0077449339441955,60.0,8.211165428161621,-0.0,-6.823928089261244e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333374023437,0.0,0.0,9.383580618305132e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.233154296875,0.0,0.0,9.881363803287968e-05,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2332763671875,0.0,0.0,7.298342097783461e-05,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2332458496094,0.0,0.0,9.881363075692208e-05,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333679199219,0.0,0.0,0.00046872915118,286.3630065917969,294.1499938964844,293.4736022949219,291.86578369140625,293.19879150390625,293.3544921875,287.1628112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999811454676,5.841977124276809e-09,0.00099980563391,-0.0143573954701423,0.0,0.0,0.0,-0.0077089364640414,60.0,8.224013328552246,-0.0,-6.815461262021928e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23956298828125,0.0,0.0,9.37123695621267e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2393798828125,0.0,0.0,9.86836530501023e-05,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.239501953125,0.0,0.0,7.288741471711546e-05,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2394714355469,0.0,0.0,9.868364577414468e-05,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2395935058594,0.0,0.0,0.0004681125574279,286.3695983886719,294.1499938964844,293.5173034667969,291.89312744140625,293.2046203613281,293.38507080078125,287.1687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984958451241,5.6881863663704735e-09,0.0009984902571886,-0.0139545109122991,0.0,0.0,0.0,-0.0076326942071318,60.0,8.248713493347168,-0.0,-6.797542084768794e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23956298828125,0.0,0.0,9.37123695621267e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2393798828125,0.0,0.0,9.86836530501023e-05,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.239501953125,0.0,0.0,7.288741471711546e-05,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2394714355469,0.0,0.0,9.868364577414468e-05,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2395935058594,0.0,0.0,0.0004681125574279,286.3695983886719,294.1499938964844,293.5173034667969,291.89312744140625,293.2046203613281,293.38507080078125,287.1687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984958451241,5.6881863663704735e-09,0.0009984902571886,-0.0139545109122991,0.0,0.0,0.0,-0.0076326942071318,60.0,8.248713493347168,-0.0,-6.797542084768794e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.24578857421875,0.0,0.0,9.36137294047512e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24560546875,0.0,0.0,9.85797814792022e-05,298.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2457275390625,0.0,0.0,7.28106897440739e-05,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2456970214844,0.0,0.0,9.85797742032446e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2458190917969,0.0,0.0,0.0004676198586821,286.37615966796875,294.1499938964844,293.5625,291.9213562011719,293.21112060546875,293.41754150390625,287.1747741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974453132599,5.5652940034178755e-09,0.0009974397253245,-0.0136325666680932,0.0,0.0,0.0,-0.0075717731378972,60.0,8.277097702026367,-0.0,-6.783239570040679e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.24578857421875,0.0,0.0,9.36137294047512e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24560546875,0.0,0.0,9.85797814792022e-05,298.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2457275390625,0.0,0.0,7.28106897440739e-05,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2456970214844,0.0,0.0,9.85797742032446e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2458190917969,0.0,0.0,0.0004676198586821,286.37615966796875,294.1499938964844,293.5625,291.9213562011719,293.21112060546875,293.41754150390625,287.1747741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974453132599,5.5652940034178755e-09,0.0009974397253245,-0.0136325666680932,0.0,0.0,0.0,-0.0075717731378972,60.0,8.277097702026367,-0.0,-6.783239570040679e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2519836425781,0.0,0.0,9.357300586998464e-05,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518310546875,0.0,0.0,9.85368969850242e-05,298.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.251953125,0.0,0.0,7.277901750057936e-05,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518920898437,0.0,0.0,9.85368897090666e-05,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2520446777344,0.0,0.0,0.0004674164229072,286.3826904296875,294.1499938964844,293.6089172363281,291.95037841796875,293.2190246582031,293.45458984375,287.1807556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970112005248,5.514553702568037e-09,0.0009970057290047,-0.0134996399283409,0.0,0.0,0.0,-0.0075466185808181,60.0,8.312610626220703,-0.0,-6.77733851262019e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2519836425781,0.0,0.0,9.357300586998464e-05,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518310546875,0.0,0.0,9.85368969850242e-05,298.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.251953125,0.0,0.0,7.277901750057936e-05,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518920898437,0.0,0.0,9.85368897090666e-05,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2520446777344,0.0,0.0,0.0004674164229072,286.3826904296875,294.1499938964844,293.6089172363281,291.95037841796875,293.2190246582031,293.45458984375,287.1807556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970112005248,5.514553702568037e-09,0.0009970057290047,-0.0134996399283409,0.0,0.0,0.0,-0.0075466185808181,60.0,8.312610626220703,-0.0,-6.77733851262019e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
