time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18077580,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582092285156,0.0,0.0,9.355445945402609e-05,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.258056640625,0.0,0.0,9.851736831478776e-05,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2581787109375,0.0,0.0,7.276459655258805e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25811767578125,0.0,0.0,9.851736103883012e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582702636719,0.0,0.0,0.0004673238145187,286.3892517089844,294.1499938964844,293.6562805175781,291.98004150390625,293.2273254394531,293.4928283691406,287.1867370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968148078769,5.491451293693217e-09,0.0009968092199414,-0.0134391151368618,0.0,0.0,0.0,-0.0075351712293922,60.0,8.350903511047363,-0.0,-6.774652661079017e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582092285156,0.0,0.0,9.355445945402609e-05,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.258056640625,0.0,0.0,9.851736831478776e-05,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2581787109375,0.0,0.0,7.276459655258805e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25811767578125,0.0,0.0,9.851736103883012e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582702636719,0.0,0.0,0.0004673238145187,286.3892517089844,294.1499938964844,293.6562805175781,291.98004150390625,293.2273254394531,293.4928283691406,287.1867370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968148078769,5.491451293693217e-09,0.0009968092199414,-0.0134391151368618,0.0,0.0,0.0,-0.0075351712293922,60.0,8.350903511047363,-0.0,-6.774652661079017e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613220214844,0.0,0.0,9.354127541882916e-05,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611694335937,0.0,0.0,9.850347851170228e-05,298.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.26129150390625,0.0,0.0,7.275433745235205e-05,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2612609863281,0.0,0.0,9.850347123574466e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613830566406,0.0,0.0,0.0004672579234465,286.3925170898437,294.1499938964844,293.6802673339844,291.9950561523437,293.2315979003906,293.51239013671875,287.1897277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966728975996,5.475017328393505e-09,0.0009966674260795,-0.0133960638195276,0.0,0.0,0.0,-0.0075270175002515,60.0,8.37028980255127,-0.0,-6.772742722205295e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26446533203125,0.0,0.0,9.354999201605096e-05,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2642822265625,0.0,0.0,9.851266077021136e-05,298.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.264404296875,0.0,0.0,7.276111864484847e-05,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2643737792969,0.0,0.0,9.851266077021136e-05,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2644958496094,0.0,0.0,0.0004673014918807,286.39581298828125,294.1499938964844,293.70440673828125,292.0101623535156,293.23583984375,293.53155517578125,287.1927185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996766379103,5.485883303180117e-09,0.0009967609075829,-0.0134245296940207,0.0,0.0,0.0,-0.0075324070639908,60.0,8.389786720275879,-0.0,-6.77400535664674e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27069091796875,0.0,0.0,9.36588185140863e-05,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705078125,0.0,0.0,9.862725710263476e-05,298.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2706298828125,0.0,0.0,7.284575985977426e-05,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705993652344,0.0,0.0,9.862725710263476e-05,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2707214355469,0.0,0.0,0.000467845093226,286.4023742675781,294.1499938964844,293.75299072265625,292.0406188964844,293.24493408203125,293.5722045898437,287.1986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979241294786,5.621460630322872e-09,0.0009979185415431,-0.013779710046947,0.0,0.0,0.0,-0.0075996099039912,60.0,8.43552303314209,-0.0,-6.789774431581463e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27069091796875,0.0,0.0,9.36588185140863e-05,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705078125,0.0,0.0,9.862725710263476e-05,298.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2706298828125,0.0,0.0,7.284575985977426e-05,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705993652344,0.0,0.0,9.862725710263476e-05,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2707214355469,0.0,0.0,0.000467845093226,286.4023742675781,294.1499938964844,293.75299072265625,292.0406188964844,293.24493408203125,293.5722045898437,287.1986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979241294786,5.621460630322872e-09,0.0009979185415431,-0.013779710046947,0.0,0.0,0.0,-0.0075996099039912,60.0,8.43552303314209,-0.0,-6.789774431581463e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27642822265625,0.0,0.0,9.387353929923849e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762756347656,0.0,0.0,9.885337203741074e-05,298.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763977050781,0.0,0.0,7.301276491489261e-05,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763366699219,0.0,0.0,9.885336476145312e-05,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2764892578125,0.0,0.0,0.0004689176566898,286.4084167480469,294.1499938964844,293.7979431152344,292.0687866210937,293.254150390625,293.6141662597656,287.2041931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002116905525,5.888975529444451e-09,0.0010002057533711,-0.0144805163145065,0.0,0.0,0.0,-0.0077322274446487,60.0,8.487923622131348,-0.0,-6.82094238868558e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2769470214844,0.0,0.0,9.3892180302646e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767639160156,0.0,0.0,9.88730025710538e-05,298.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2768859863281,0.0,0.0,7.302726589841768e-05,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27685546875,0.0,0.0,9.88729952950962e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2769775390625,0.0,0.0,0.0004690107889473,286.408935546875,294.1499938964844,293.8018493652344,292.0712585449219,293.25494384765625,293.6178283691406,287.2046813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004104115068,5.9122009510304e-09,0.0010004044743254,-0.0145413586869835,0.0,0.0,0.0,-0.0077437413856387,60.0,8.492481231689453,-0.0,-6.823651688137033e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.283203125,0.0,0.0,9.420770220458508e-05,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2830505371094,0.0,0.0,9.920525917550548e-05,298.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2831726074219,0.0,0.0,7.327266939682886e-05,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2831115722656,0.0,0.0,9.920525189954787e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28326416015625,0.0,0.0,0.0004705868777818,286.41552734375,294.1499938964844,293.8507080078125,292.1019287109375,293.26544189453125,293.6659240722656,287.2106628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037723695859,6.305303834608367e-09,0.0010037659667432,-0.0155711257830262,0.0,0.0,0.0,-0.007938620634377,60.0,8.55577278137207,-0.0,-6.869589697089395e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.283203125,0.0,0.0,9.420770220458508e-05,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2830505371094,0.0,0.0,9.920525917550548e-05,298.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2831726074219,0.0,0.0,7.327266939682886e-05,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2831115722656,0.0,0.0,9.920525189954787e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28326416015625,0.0,0.0,0.0004705868777818,286.41552734375,294.1499938964844,293.8507080078125,292.1019287109375,293.26544189453125,293.6659240722656,287.2106628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037723695859,6.305303834608367e-09,0.0010037659667432,-0.0155711257830262,0.0,0.0,0.0,-0.007938620634377,60.0,8.55577278137207,-0.0,-6.869589697089395e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2895202636719,0.0,0.0,9.465728362556548e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.28936767578125,0.0,0.0,9.967869118554518e-05,298.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2894897460937,0.0,0.0,7.36223446438089e-05,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2894592285156,0.0,0.0,9.967869118554518e-05,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2895812988281,0.0,0.0,0.0004728326457552,286.4221496582031,294.1499938964844,293.8992919921875,292.13250732421875,293.2770080566406,293.7187805175781,287.2166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085621615871,6.8654339990814606e-09,0.0010085552930831,-0.0170383527874946,0.0,0.0,0.0,-0.0082162991166114,60.0,8.631020545959473,-0.0,-6.935313479061733e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2895202636719,0.0,0.0,9.465728362556548e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.28936767578125,0.0,0.0,9.967869118554518e-05,298.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2894897460937,0.0,0.0,7.36223446438089e-05,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2894592285156,0.0,0.0,9.967869118554518e-05,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2895812988281,0.0,0.0,0.0004728326457552,286.4221496582031,294.1499938964844,293.8992919921875,292.13250732421875,293.2770080566406,293.7187805175781,287.2166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085621615871,6.8654339990814606e-09,0.0010085552930831,-0.0170383527874946,0.0,0.0,0.0,-0.0082162991166114,60.0,8.631020545959473,-0.0,-6.935313479061733e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926940917969,0.0,0.0,9.48902452364564e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,9.99240146484226e-05,298.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29266357421875,0.0,0.0,7.380353781627491e-05,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926330566406,0.0,0.0,9.992400737246498e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2927551269531,0.0,0.0,0.0004739963333122,286.42547607421875,294.1499938964844,293.9234313964844,292.147705078125,293.28302001953125,293.74609375,287.2196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110469302162,7.1556818248552645e-09,0.0010110398288816,-0.0177985932677984,0.0,0.0,0.0,-0.008360200561583,60.0,8.67070198059082,-0.0,-6.969492005737268e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958679199219,0.0,0.0,9.514953853795304e-05,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29571533203125,0.0,0.0,0.0001001970595098,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958374023437,0.0,0.0,7.400521280942485e-05,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2957763671875,0.0,0.0,0.0001001970522338,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2959289550781,0.0,0.0,0.000475291541079,286.4288024902344,294.1499938964844,293.9474182128906,292.162841796875,293.2890014648437,293.7736511230469,287.22265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138066718354,7.478728747400964e-09,0.0010137992212548,-0.0186447128653526,0.0,0.0,0.0,-0.0085203340277075,60.0,8.710381507873535,-0.0,-7.007633229250132e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30224609375,0.0,0.0,9.579532343195753e-05,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3020935058594,0.0,0.0,0.0001008770996122,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3022155761719,0.0,0.0,7.450748671544716e-05,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0001008770923363,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30230712890625,0.0,0.0,0.000478517380543,286.4354858398437,294.1499938964844,293.99481201171875,292.1927490234375,293.3016662597656,293.8309936523437,287.2286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206898441538,8.283312702417334e-09,0.0010206815786659,-0.0207518879324197,0.0,0.0,0.0,-0.0089192129671573,60.0,8.800732612609863,-0.0,-7.103077592773843e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30224609375,0.0,0.0,9.579532343195753e-05,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3020935058594,0.0,0.0,0.0001008770996122,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3022155761719,0.0,0.0,7.450748671544716e-05,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0001008770923363,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30230712890625,0.0,0.0,0.000478517380543,286.4354858398437,294.1499938964844,293.99481201171875,292.1927490234375,293.3016662597656,293.8309936523437,287.2286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206898441538,8.283312702417334e-09,0.0010206815786659,-0.0207518879324197,0.0,0.0,0.0,-0.0089192129671573,60.0,8.800732612609863,-0.0,-7.103077592773843e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3087158203125,0.0,0.0,9.652529115555808e-05,298.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085632324219,0.0,0.0,0.0001016457899822,298.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3086853027344,0.0,0.0,7.50752369640395e-05,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3086242675781,0.0,0.0,0.0001016457899822,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3087463378906,0.0,0.0,0.0004821637121494,286.4422607421875,294.1499938964844,294.04119873046875,292.22216796875,293.3152770996094,293.8905944824219,287.2347106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284639429301,9.192784311551351e-09,0.0010284547461196,-0.0231334343552589,0.0,0.0,0.0,-0.0093700587749481,60.0,8.899930953979492,-0.0,-7.211741603896371e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3087158203125,0.0,0.0,9.652529115555808e-05,298.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085632324219,0.0,0.0,0.0001016457899822,298.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3086853027344,0.0,0.0,7.50752369640395e-05,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3086242675781,0.0,0.0,0.0001016457899822,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3087463378906,0.0,0.0,0.0004821637121494,286.4422607421875,294.1499938964844,294.04119873046875,292.22216796875,293.3152770996094,293.8905944824219,287.2347106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284639429301,9.192784311551351e-09,0.0010284547461196,-0.0231334343552589,0.0,0.0,0.0,-0.0093700587749481,60.0,8.899930953979492,-0.0,-7.211741603896371e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31524658203125,0.0,0.0,9.73286441876553e-05,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150939941406,0.0,0.0,0.000102491765574,298.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3152160644531,0.0,0.0,7.570006710011512e-05,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3151550292969,0.0,0.0,0.0001024917582981,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3152770996094,0.0,0.0,0.0004861766356043,286.4490661621094,294.1499938964844,294.0863952636719,292.2509155273437,293.3296813964844,293.9499816894531,287.2407531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037023961544,1.0193701882599273e-08,0.001037013833411,-0.0257539879530668,0.0,0.0,0.0,-0.0098662581294775,60.0,9.006389617919922,-0.0,-7.3322837579326e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31524658203125,0.0,0.0,9.73286441876553e-05,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150939941406,0.0,0.0,0.000102491765574,298.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3152160644531,0.0,0.0,7.570006710011512e-05,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3151550292969,0.0,0.0,0.0001024917582981,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3152770996094,0.0,0.0,0.0004861766356043,286.4490661621094,294.1499938964844,294.0863952636719,292.2509155273437,293.3296813964844,293.9499816894531,287.2407531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037023961544,1.0193701882599273e-08,0.001037013833411,-0.0257539879530668,0.0,0.0,0.0,-0.0098662581294775,60.0,9.006389617919922,-0.0,-7.3322837579326e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3218078613281,0.0,0.0,9.817924728849904e-05,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3216857910156,0.0,0.0,0.000103387486888,298.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32177734375,0.0,0.0,7.636164809809998e-05,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3217468261719,0.0,0.0,0.000103387486888,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3218688964844,0.0,0.0,0.0004904255620203,286.4559631347656,294.1499938964844,294.1300964355469,292.2788391113281,293.34478759765625,294.00830078125,287.246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460870107635,1.1253496801089112e-08,0.0010460757184773,-0.0285281203687191,0.0,0.0,0.0,-0.0103916423395276,60.0,9.117332458496094,-0.0,-7.46100425885743e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3218078613281,0.0,0.0,9.817924728849904e-05,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3216857910156,0.0,0.0,0.000103387486888,298.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32177734375,0.0,0.0,7.636164809809998e-05,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3217468261719,0.0,0.0,0.000103387486888,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3218688964844,0.0,0.0,0.0004904255620203,286.4559631347656,294.1499938964844,294.1300964355469,292.2788391113281,293.34478759765625,294.00830078125,287.246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460870107635,1.1253496801089112e-08,0.0010460757184773,-0.0285281203687191,0.0,0.0,0.0,-0.0103916423395276,60.0,9.117332458496094,-0.0,-7.46100425885743e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251342773437,0.0,0.0,9.8622556834016e-05,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3249816894531,0.0,0.0,0.0001038543123286,298.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251037597656,0.0,0.0,7.670644845347852e-05,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3250427246094,0.0,0.0,0.0001038543123286,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,0.0004926400142721,286.4594116210937,294.1499938964844,294.1513366699219,292.2924499511719,293.3524475097656,294.0374755859375,287.2498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508113773539,1.1805834532196968e-08,0.0010507995029911,-0.0299736708402633,0.0,0.0,0.0,-0.010665463283658,60.0,9.174219131469728,-0.0,-7.528533529921334e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3284912109375,0.0,0.0,9.90723419818096e-05,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3283386230469,0.0,0.0,0.0001043279553414,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3284606933594,0.0,0.0,7.705627649556845e-05,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3283996582031,0.0,0.0,0.0001043279553414,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0004948867717757,286.4629211425781,294.1499938964844,294.1720886230469,292.3058166503906,293.3606872558594,294.06378173828125,287.2529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556033812463,1.236624047606938e-08,0.0010555910412222,-0.0314401499927043,0.0,0.0,0.0,-0.0109432786703109,60.0,9.232237815856934,-0.0,-7.597360252020735e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3351745605469,0.0,0.0,9.99874173430726e-05,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.33502197265625,0.0,0.0,0.0001052915758918,298.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3351135253906,0.0,0.0,7.776800339343026e-05,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3350830078125,0.0,0.0,0.0001052915758918,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.335205078125,0.0,0.0,0.0004994577611796,286.4698791503906,294.1499938964844,294.212158203125,292.33172607421875,293.37664794921875,294.1181945800781,287.2590637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653542121872,1.350639244890317e-08,0.0010653407080098,-0.0344230942428112,0.0,0.0,0.0,-0.0115085020661354,60.0,9.34882926940918,-0.0,-7.738353247077613e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3351745605469,0.0,0.0,9.99874173430726e-05,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.33502197265625,0.0,0.0,0.0001052915758918,298.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3351135253906,0.0,0.0,7.776800339343026e-05,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3350830078125,0.0,0.0,0.0001052915758918,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.335205078125,0.0,0.0,0.0004994577611796,286.4698791503906,294.1499938964844,294.212158203125,292.33172607421875,293.37664794921875,294.1181945800781,287.2590637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653542121872,1.350639244890317e-08,0.0010653407080098,-0.0344230942428112,0.0,0.0,0.0,-0.0115085020661354,60.0,9.34882926940918,-0.0,-7.738353247077613e-08,0.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.8563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.0,0.050000000745058,0.0001008701656246,298.6669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3417358398437,0.0,0.050000000745058,0.0001062211522366,298.8807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.0,0.050000000745058,7.845458458177745e-05,298.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.341796875,0.0,0.050000000745058,0.0001062211449607,298.5753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3419189453125,0.0,0.050000000745058,0.0005038672243244,286.4768981933594,284.95001220703125,294.25,292.3564147949219,293.3930969238281,294.16998291015625,287.26519775390625,1.0,0.1000000014901161,7.87795328971441e-10,7.87795328971441e-10,1.0,1.0,-0.0010747582418844,1.4606264642225142e-08,0.0010747435735538,-0.0372998006641864,0.0,0.0,0.0,-0.0120537457987666,60.0,9.464096069335938,-0.0,-7.875593155404206e-08,1.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.8563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.0,0.050000000745058,0.0001008701656246,298.6669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3417358398437,0.0,0.050000000745058,0.0001062211522366,298.8807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.0,0.050000000745058,7.845458458177745e-05,298.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.341796875,0.0,0.050000000745058,0.0001062211449607,298.5753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3419189453125,0.0,0.050000000745058,0.0005038672243244,286.4768981933594,284.95001220703125,294.25,292.3564147949219,293.3930969238281,294.16998291015625,287.26519775390625,1.0,0.1000000014901161,7.87795328971441e-10,7.87795328971441e-10,1.0,1.0,-0.0010747582418844,1.4606264642225142e-08,0.0010747435735538,-0.0372998006641864,0.0,0.0,0.0,-0.0120537457987666,60.0,9.464096069335938,-0.0,-7.875593155404206e-08,1.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.97784423828125,0.6732686758041382,0.050000000745058,0.0407454073429107,298.64190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.977783203125,0.6732686758041382,0.050000000745058,0.0429068766534328,298.85089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9778137207031,0.6732686758041382,0.050000000745058,0.0316908732056617,298.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9778137207031,0.6732686758041382,0.050000000745058,0.0429068766534328,298.5516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9778137207031,0.6732686758041382,0.050000000745058,0.2035317420959472,287.09088134765625,284.95001220703125,294.2683410644531,292.3685302734375,297.0113525390625,297.76519775390625,287.4725341796875,1.0,0.1010424420237541,0.0845888778567314,0.0845888778567314,1.0,1.0,-0.4349202811717987,0.0005310748238116,0.43438920378685,-0.1200755536556243,0.0,0.0,0.0,7.973944187164307,60.0,1246.6363525390625,0.0,10.61111068725586,1.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.7657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9622802734375,0.7346533536911011,0.050000000745058,0.0450410619378089,298.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9622497558594,0.7346533536911011,0.050000000745058,0.0474304072558879,298.8016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9622802734375,0.7346533536911011,0.050000000745058,0.0350319370627403,298.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9622802734375,0.7346533536911011,0.050000000745058,0.0474304072558879,298.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9622802734375,0.7346533536911011,0.050000000745058,0.224989429116249,288.0760498046875,284.95001220703125,294.2866516113281,292.3808288574219,297.5533447265625,298.7176208496094,288.77392578125,1.0,0.1023580431938171,0.1691777557134628,0.1691777557134628,1.0,1.0,-0.4798981547355652,0.0172958523035049,0.462602287530899,-0.1107563376426696,0.0,0.0,0.0,6.905510425567627,60.0,2541.538330078125,0.0,11.979372024536133,1.0,281.57086181640625,283.7840270996094,296.9337158203125,298.7164001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7174823846411548e-21,1.3587411923205774e-21,1.3587411923205774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.68817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3634338378906,0.7168307900428772,0.050000000745058,0.045211125165224,298.5270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3634338378906,0.7168307900428772,0.050000000745058,0.0476094931364059,298.7278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3634338378906,0.7168307900428772,0.050000000745058,0.0351642109453678,298.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3634338378906,0.7168307900428772,0.050000000745058,0.0476094931364059,298.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3634338378906,0.7168307900428772,0.050000000745058,0.2258389443159103,287.1824035644531,284.95001220703125,294.3233337402344,292.4059143066406,297.5218811035156,298.6851501464844,286.2880554199219,1.0,0.1049138084053993,0.3383555114269256,0.3383555114269256,1.0,1.0,-0.4817346036434173,0.0642405673861503,0.4174940288066864,-0.0636232495307922,1.0,1.0,0.0,7.627211093902588,60.0,11771.27734375,0.0,12.649208068847656,1.0,282.3263854980469,285.8836669921875,297.4891967773437,298.6824035644531,293.1499938964844,293.1499938964844,283.1499938964844,2097.294677734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4256263971328735,1.0,0.0,0.0,0.9645985960960388,0.9646004438400269,6.31109742244007e-08,4.264508247375488,4.264498233795166,9.798008250072598e-06,0.0,0.0,-0.0,4598.17333984375,0.0,27.578310012817383,1895.2440185546875,0.0,323.3603820800781,0.2488009929656982,1.0,0.0,3.0,1.0,0.0
18079440,298.68817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3634338378906,0.7168307900428772,0.050000000745058,0.045211125165224,298.5270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3634338378906,0.7168307900428772,0.050000000745058,0.0476094931364059,298.7278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3634338378906,0.7168307900428772,0.050000000745058,0.0351642109453678,298.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3634338378906,0.7168307900428772,0.050000000745058,0.0476094931364059,298.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3634338378906,0.7168307900428772,0.050000000745058,0.2258389443159103,287.1824035644531,284.95001220703125,294.3233337402344,292.4059143066406,297.5218811035156,298.6851501464844,286.2880554199219,1.0,0.1049138084053993,0.3383555114269256,0.3383555114269256,1.0,1.0,-0.4817346036434173,0.0642405673861503,0.4174940288066864,-0.0636232495307922,1.0,1.0,0.0,7.627211093902588,60.0,11771.27734375,0.0,12.649208068847656,1.0,282.3263854980469,285.8836669921875,297.4891967773437,298.6824035644531,293.1499938964844,293.1499938964844,283.1499938964844,2097.294677734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4256263971328735,1.0,0.0,0.0,0.9645985960960388,0.9646004438400269,6.31109742244007e-08,4.264508247375488,4.264498233795166,9.798008250072598e-06,0.0,0.0,-0.0,4598.17333984375,0.0,27.578310012817383,1895.2440185546875,0.0,323.3603820800781,0.2488009929656982,1.0,0.0,3.0,1.0,0.0
18079500,298.64697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9086608886719,0.7071787714958191,0.050000000745058,0.045225691050291,298.4886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9086608886719,0.7071787714958191,0.050000000745058,0.0476248301565647,298.6876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9086608886719,0.7071787714958191,0.050000000745058,0.0351755358278751,298.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9086608886719,0.7071787714958191,0.050000000745058,0.0476248301565647,298.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9086608886719,0.7071787714958191,0.050000000745058,0.2259116768836975,285.7865600585937,284.95001220703125,294.3416748046875,292.418701171875,297.4935607910156,298.6381530761719,285.3524169921875,1.0,0.106176733970642,0.4229443967342376,0.4229443967342376,1.0,1.0,-0.4818898737430572,0.1031526327133178,0.3787372410297394,-0.024548839777708,1.0,1.0,0.0,8.022538185119629,60.0,11004.09375,0.0,12.969112396240234,1.0,282.6768798828125,284.9377746582031,296.6849670410156,297.8860778808594,293.1499938964844,293.1499938964844,283.1499938964844,3462.513427734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5120328664779663,1.0,0.0,0.0,1.239423394203186,1.2394260168075562,1.0255111959622809e-07,4.265883445739746,4.265873432159424,9.786277587409131e-06,0.0,0.0,-0.0,3733.838134765625,0.0,58.28265380859375,1895.4315185546875,0.0,545.2456665039062,0.3129189908504486,1.0,0.0,3.0,1.0,0.0
18079560,298.6089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2184753417969,0.6978856325149536,0.050000000745058,0.0452402234077453,298.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2184753417969,0.6978856325149536,0.050000000745058,0.0476401336491107,298.6490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2184753417969,0.6978856325149536,0.050000000745058,0.0351868383586406,298.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2184753417969,0.6978856325149536,0.050000000745058,0.0476401336491107,298.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2184753417969,0.6978856325149536,0.050000000745058,0.2259842753410339,285.1657409667969,284.95001220703125,294.3599853515625,292.431640625,297.2947692871094,298.5901184082031,285.00762939453125,1.0,0.1074298471212387,0.5383555293083191,0.5383555293083191,0.800000011920929,1.0,-0.4820447564125061,0.1587265580892563,0.3233181834220886,0.031109319999814,0.9329630136489868,0.9329630136489868,0.0,8.421987533569336,60.0,10479.5302734375,0.0,13.29089069366455,1.0,282.9105834960937,284.6300048828125,295.97509765625,297.06158447265625,293.1499938964844,293.1499938964844,283.1499938964844,5087.93017578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5284549593925476,1.0,0.0,0.0,1.475216031074524,1.4752198457717896,1.4521415891977085e-07,4.265923500061035,4.265913486480713,9.785935617401265e-06,0.0,0.0,-0.0,3580.475830078125,0.0,98.82488250732422,1895.43701171875,0.0,602.3775024414062,0.3733631074428558,1.0,0.0,3.0,1.0,0.0
18079620,298.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.6870458722114563,0.050000000745058,0.0452587641775608,298.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.6870458722114563,0.050000000745058,0.047659657895565,298.6036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.6870458722114563,0.050000000745058,0.035201258957386,298.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.6870458722114563,0.050000000745058,0.047659657895565,298.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.6870458722114563,0.050000000745058,0.2260768860578537,284.90399169921875,284.95001220703125,294.3843078613281,292.4490051269531,296.5368347167969,298.5331115722656,284.85968017578125,1.0,0.1090766042470932,0.6913459300994873,0.6913459300994873,0.5348774790763855,1.0,-0.4822419583797455,0.2525694966316223,0.2296724617481231,0.1248873248696327,0.784443199634552,0.784443199634552,0.0,8.934077262878418,60.0,10271.08984375,0.0,13.720273971557615,1.0,283.06744384765625,284.5182800292969,295.4050598144531,296.3487548828125,293.1499938964844,293.1499938964844,283.1499938964844,10199.2080078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4985199272632599,1.0,0.0,0.0,1.6866047382354736,1.6866103410720823,1.8981042160248762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3707.274658203125,0.0,159.95498657226562,1895.4371337890625,0.0,502.4031066894531,0.429117351770401,1.0,0.0,3.0,1.0,0.0
18079680,298.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.6822900772094727,0.050000000745058,0.0452675335109233,298.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.6822900772094727,0.050000000745058,0.0476688891649246,298.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.6822900772094727,0.050000000745058,0.0352080799639225,298.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.6822900772094727,0.050000000745058,0.0476688891649246,298.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.6822900772094727,0.050000000745058,0.2261206954717636,284.853271484375,284.95001220703125,294.39666748046875,292.4579467773437,295.865966796875,298.5081481933594,284.8238525390625,1.0,0.109908252954483,0.7691777348518372,0.7691777348518372,0.4000000059604645,1.0,-0.4823351204395294,0.3401391208171844,0.1421960294246673,0.2122191190719604,0.7336382269859314,0.7336382269859314,0.0,9.18228530883789,60.0,10267.3671875,0.0,13.939889907836914,1.0,283.1029663085937,284.5177917480469,295.25830078125,296.1471252441406,293.1499938964844,293.1499938964844,283.1499938964844,13296.6845703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738285839557647,1.0,0.0,0.0,1.7232564687728882,1.7232626676559448,1.9814960694475306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3766.82958984375,0.0,179.97012329101562,1895.4371337890625,0.0,432.8189697265625,0.4407690167427063,1.0,0.0,3.0,1.0,0.0
18079740,298.5157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945251464844,0.6715279817581177,0.050000000745058,0.0452891029417514,298.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945251464844,0.6715279817581177,0.050000000745058,0.0476916059851646,298.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945251464844,0.6715279817581177,0.050000000745058,0.0352248586714267,298.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945251464844,0.6715279817581177,0.050000000745058,0.0476916059851646,298.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945251464844,0.6715279817581177,0.050000000745058,0.2262284457683563,284.7923889160156,284.95001220703125,294.4260559082031,292.4794006347656,294.5511169433594,298.4587707519531,284.79327392578125,1.0,0.1118682771921157,0.9541507363319396,0.9541507363319396,0.0794538035988807,1.0,-0.4825659692287445,0.4806305766105652,0.001935382373631,0.3523171544075012,0.6211876273155212,0.6211876273155212,0.0,9.783180236816406,60.0,10182.7998046875,-0.0,14.46574592590332,1.0,283.1376342773437,284.6361083984375,295.1405334472656,295.9305419921875,293.1499938964844,293.1499938964844,283.1499938964844,20906.46875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4131965339183807,1.0,0.0,0.0,1.5872222185134888,1.5872293710708618,1.681004562215094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3751.728271484375,0.0,171.94549560546875,1895.4371337890625,0.0,299.518310546875,0.4325587451457977,1.0,0.0,3.0,1.0,0.0
