time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079800,298.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961120605469,0.6688491106033325,0.050000000745058,0.0452949032187461,298.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961120605469,0.6688491106033325,0.050000000745058,0.0476977117359638,298.53204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961120605469,0.6688491106033325,0.050000000745058,0.0352293662726879,298.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961120605469,0.6688491106033325,0.050000000745058,0.0476977117359638,298.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961120605469,0.6688491106033325,0.050000000745058,0.2262574136257171,284.796142578125,284.95001220703125,294.4333190917969,292.4847412109375,294.4576721191406,298.4485778808594,284.81060791015625,1.0,0.1123501360416412,1.0,1.0,0.0,1.0,-0.4826273322105407,0.4826254844665527,1.8513779878048808e-06,0.3543422222137451,0.6030444502830505,0.6030444502830505,0.0,9.93910312652588,60.0,10139.9482421875,-0.0,14.596925735473633,1.0,283.1408386230469,284.6876220703125,295.1451721191406,295.91650390625,293.1499938964844,293.1499938964844,283.1499938964844,22204.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3996255993843078,1.0,0.0,0.0,1.5278217792510986,1.527828812599182,1.5575385248212117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3736.46728515625,0.0,162.22813415527344,1895.4371337890625,0.0,275.0208740234375,0.4215804040431976,1.0,0.0,3.0,1.0,0.0
18079860,298.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.6603246331214905,0.050000000745058,0.0453146956861019,298.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.6603246331214905,0.050000000745058,0.0477185547351837,298.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.6603246331214905,0.050000000745058,0.0352447628974914,298.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.6603246331214905,0.050000000745058,0.0477185547351837,298.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.6603246331214905,0.050000000745058,0.2263562828302383,284.8783569335937,284.95001220703125,294.4580993652344,292.5031433105469,294.4540710449219,298.41900634765625,284.9207458496094,1.0,0.1139773055911064,1.0,1.0,0.0,1.0,-0.4828384220600128,0.4828380644321441,3.482816168798309e-07,0.3546966016292572,0.6035336852073669,0.6035336852073669,0.0,10.470369338989258,60.0,10162.513671875,-0.0,15.04510498046875,1.0,283.14654541015625,284.8513488769531,295.2153625488281,295.9490966796875,293.1499938964844,293.1499938964844,283.1499938964844,21197.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3615033030509949,1.0,0.0,0.0,1.408908724784851,1.4089150428771973,1.324521718970573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3821.531005859375,0.0,133.90579223632812,1895.4371337890625,0.0,212.2632598876953,0.4006040096282959,1.0,0.0,3.0,1.0,0.0
18079920,298.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.656528890132904,0.050000000745058,0.0453242473304271,298.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.656528890132904,0.050000000745058,0.0477286130189895,298.49371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.656528890132904,0.050000000745058,0.0352521911263465,298.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.656528890132904,0.050000000745058,0.0477286130189895,298.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.656528890132904,0.050000000745058,0.226403996348381,284.9256896972656,284.95001220703125,294.4700012207031,292.51202392578125,294.4657592773437,298.40753173828125,284.9522705078125,1.0,0.1147535741329193,1.0,1.0,0.0,1.0,-0.4829401969909668,0.4829398393630981,3.4794285852512985e-07,0.3548930287361145,0.6253297924995422,0.6253297924995422,0.0,10.727027893066406,48.0,10295.1962890625,-0.0,15.261799812316896,1.0,283.1477966308594,284.8668518066406,295.27850341796875,296.01416015625,293.1499938964844,293.1499938964844,283.1499938964844,19307.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3500605225563049,1.0,0.0,0.0,1.432368516921997,1.4323745965957642,1.3689984257325705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.306640625,0.0,133.068359375,1895.4371337890625,0.0,194.45953369140625,0.3999852538108825,1.0,0.0,3.0,1.0,0.0
18079980,298.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.648188054561615,0.050000000745058,0.0453471168875694,298.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.648188054561615,0.050000000745058,0.0477526970207691,298.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.648188054561615,0.050000000745058,0.0352699793875217,298.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.648188054561615,0.050000000745058,0.0477526970207691,298.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.648188054561615,0.050000000745058,0.2265182435512542,284.9479675292969,284.95001220703125,294.50665283203125,292.53973388671875,294.5024108886719,298.3802185058594,284.9419860839844,1.0,0.1165372729301452,1.0,1.0,0.0,1.0,-0.4831839203834533,0.4831835925579071,3.483551722638367e-07,0.3555322289466858,0.6393789052963257,0.6393789052963257,0.0,11.343219757080078,36.0,10394.1904296875,-0.0,15.782378196716309,1.0,283.1495056152344,284.82666015625,295.49530029296875,296.2493896484375,293.1499938964844,293.1499938964844,283.1499938964844,17767.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3420531451702118,1.0,0.0,0.0,1.4817522764205933,1.4817583560943604,1.4650237289970394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.3232421875,0.0,138.518798828125,1895.4371337890625,0.0,182.1069793701172,0.4045189321041107,1.0,0.0,3.0,1.0,0.0
18080040,298.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.648188054561615,0.050000000745058,0.0453471168875694,298.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.648188054561615,0.050000000745058,0.0477526970207691,298.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.648188054561615,0.050000000745058,0.0352699793875217,298.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.648188054561615,0.050000000745058,0.0477526970207691,298.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.648188054561615,0.050000000745058,0.2265182435512542,284.9479675292969,284.95001220703125,294.50665283203125,292.53973388671875,294.5024108886719,298.3802185058594,284.9419860839844,1.0,0.1165372729301452,1.0,1.0,0.0,1.0,-0.4831839203834533,0.4831835925579071,3.483551722638367e-07,0.3555322289466858,0.6393789052963257,0.6393789052963257,0.0,11.343219757080078,36.0,10394.1904296875,-0.0,15.782378196716309,1.0,283.1495056152344,284.82666015625,295.49530029296875,296.2493896484375,293.1499938964844,293.1499938964844,283.1499938964844,17767.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3420531451702118,1.0,0.0,0.0,1.4817522764205933,1.4817583560943604,1.4650237289970394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.3232421875,0.0,138.518798828125,1895.4371337890625,0.0,182.1069793701172,0.4045189321041107,1.0,0.0,3.0,1.0,0.0
18080100,298.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.6453157663345337,0.050000000745058,0.0453556627035141,298.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.6453157663345337,0.050000000745058,0.0477616973221302,298.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.6453157663345337,0.050000000745058,0.0352766253054142,298.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.6453157663345337,0.050000000745058,0.0477616973221302,298.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.6453157663345337,0.050000000745058,0.2265609204769134,284.9416198730469,284.95001220703125,294.5249938964844,292.5537109375,294.520751953125,298.3700561523437,284.9423828125,1.0,0.117197647690773,1.0,1.0,0.0,1.0,-0.4832749962806701,0.4832746386528015,3.485328647911956e-07,0.3558233976364136,0.6330676674842834,0.6330676674842834,0.0,11.57394313812256,36.0,10376.234375,-0.0,15.977422714233398,1.0,283.1497497558594,284.8346862792969,295.5697937011719,296.3346252441406,293.1499938964844,293.1499938964844,283.1499938964844,18216.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.347106784582138,1.0,0.0,0.0,1.4684367179870603,1.4684427976608276,1.438811523257755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.795166015625,0.0,137.12831115722656,1895.4371337890625,0.0,189.89707946777344,0.4031359255313873,1.0,0.0,3.0,1.0,0.0
18080160,298.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.643166184425354,0.050000000745058,0.0453623011708259,298.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.643166184425354,0.050000000745058,0.0477686859667301,298.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.643166184425354,0.050000000745058,0.0352817885577678,298.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.643166184425354,0.050000000745058,0.0477686859667301,298.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.643166184425354,0.050000000745058,0.2265940755605697,284.9464416503906,284.95001220703125,294.5433349609375,292.5677490234375,294.5390930175781,298.3617553710937,284.950439453125,1.0,0.1177039667963981,1.0,1.0,0.0,1.0,-0.4833457469940185,0.4833454191684723,3.4868190823544865e-07,0.3560738861560821,0.6342645883560181,0.6342645883560181,0.0,11.75346851348877,25.0,10397.4609375,-0.0,16.129230499267578,1.0,283.1498718261719,284.8454284667969,295.6175842285156,296.3962097167969,293.1499938964844,293.1499938964844,283.1499938964844,18182.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3541207015514374,1.0,0.0,0.0,1.4638640880584717,1.4638701677322388,1.429864653346158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.500732421875,0.0,136.088134765625,1895.4371337890625,0.0,200.7491912841797,0.4023017883300781,1.0,0.0,3.0,1.0,0.0
18080220,298.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.6412081718444824,0.050000000745058,0.0453685373067855,298.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.6412081718444824,0.050000000745058,0.0477752536535263,298.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.6412081718444824,0.1667156815528869,0.0352866388857364,298.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.6412081718444824,0.050000000745058,0.0477752536535263,298.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.6412081718444824,0.050000000745058,0.2266252338886261,284.9541320800781,284.95001220703125,294.567626953125,292.5865173339844,294.5633850097656,298.3532409667969,284.9554443359375,1.0,0.1181742772459983,1.0,1.0,0.0,1.0,-0.4834122359752655,0.4834118783473968,3.488375170945801e-07,0.3563437163829803,0.6398668885231018,0.6398668885231018,0.0,11.922468185424805,25.0,10448.2783203125,-0.0,16.272171020507812,1.0,283.14996337890625,284.8459777832031,295.65240478515625,296.4490966796875,293.1499938964844,293.1499938964844,283.1499938964844,17839.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3637258112430572,1.0,0.0,0.0,1.4734572172164917,1.4734631776809692,1.4486666088942004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.468505859375,0.0,137.02459716796875,1895.4371337890625,0.0,215.7549591064453,0.4033050239086151,1.0,0.0,3.0,1.0,0.0
18080280,298.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.8183436393737793,0.175123706459999,0.0696839392185211,298.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.7104408144950867,0.050000000745058,0.0476194694638252,298.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.8648533821105957,0.1679193973541259,0.064483493566513,298.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.7104408144950867,0.050000000745058,0.0476194694638252,298.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.7104408144950867,0.050000000745058,0.2258862555027008,284.9680480957031,284.95001220703125,294.5799865722656,292.5960998535156,294.57623291015625,298.3450927734375,285.0145874023437,1.0,0.118429996073246,1.0,1.0,0.0,1.0,-0.5715901255607605,0.5715897083282471,4.298588294204819e-07,0.4290511012077331,0.6508174538612366,0.6508174538612366,0.0,8.730154991149902,45.0,11488.7705078125,-0.0,18.32184600830078,1.0,283.14996337890625,284.92059326171875,295.6632385253906,296.47607421875,293.1499938964844,293.1499938964844,283.1499938964844,17571.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.368325799703598,1.0,0.0,0.0,1.4832853078842163,1.4832913875579834,1.4680566096103578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4239.53271484375,0.0,138.24285888671875,1895.4371337890625,0.0,223.028076171875,0.4047392606735229,1.0,0.0,3.0,1.0,0.0
18080340,298.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184387207031,0.8568680882453918,0.1801543533802032,0.0781988203525543,298.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12359619140625,0.8568680882453918,0.1596889644861221,0.0823470205068588,298.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185302734375,0.8568680882453918,0.1746892780065536,0.0608213022351264,298.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.7175348997116089,0.1535079926252365,0.0476080663502216,298.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.7175348997116089,0.050000000745058,0.2258321642875671,285.1197204589844,284.95001220703125,294.609375,292.61895751953125,294.6058654785156,298.2838439941406,285.1229858398437,1.0,0.1197757124900817,1.0,1.0,0.0,1.0,-0.5881224870681763,0.5881220698356628,4.385336751511204e-07,0.4276645481586456,0.8115772008895874,0.8115772008895874,0.0,8.432060241699219,45.0,12582.771484375,-0.0,20.25972366333008,1.0,283.1499938964844,284.91363525390625,295.7537841796875,296.6841125488281,293.1499938964844,293.1499938964844,283.1499938964844,11595.0224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3901538252830505,1.0,0.0,0.0,1.7454794645309448,1.745485544204712,2.032932115980657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.98779296875,0.0,179.69935607910156,1895.4371337890625,0.0,258.718017578125,0.4458039999008178,1.0,0.0,3.0,1.0,0.0
18080400,298.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11883544921875,0.8332433700561523,0.1828533262014389,0.0652573108673095,298.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195678710937,0.8332433700561523,0.1611622273921966,0.0687190741300582,298.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188659667969,0.8332433700561523,0.1773407608270645,0.0507556833326816,298.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11724853515625,0.9206387996673584,0.1549486517906189,0.0922832712531089,298.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171875,0.7384697198867798,0.050000000745058,0.2256878018379211,285.1187744140625,284.95001220703125,294.6166687011719,292.6246337890625,294.6132202148437,298.2767028808594,285.1093444824219,1.0,0.1202213168144226,1.0,1.0,0.0,1.0,-0.6032514572143555,0.6032509803771973,4.6039019707677653e-07,0.4545994400978088,0.8334994316101074,0.8334994316101074,0.0,7.952431678771973,65.0,12964.8916015625,-0.0,20.71048355102539,1.0,283.1499938964844,284.8775939941406,295.7803039550781,296.73394775390625,293.1499938964844,293.1499938964844,283.1499938964844,11172.1748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3980269134044647,1.0,0.0,0.0,1.8068151473999023,1.806821346282959,2.1783156967103426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.0029296875,0.0,194.6792907714844,1895.4371337890625,0.0,272.2271728515625,0.4579908549785614,1.0,0.0,3.0,1.0,0.0
18080460,298.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.8477166891098022,0.1931986063718795,0.0730119496583938,298.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.8477166891098022,0.1672773510217666,0.0768850967288017,298.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.8477166891098022,0.186964526772499,0.0567870736122131,298.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.8477166891098022,0.1577080935239792,0.0768850743770599,298.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.725508987903595,0.1453508287668228,0.2257737070322036,285.0606384277344,284.95001220703125,294.64141845703125,292.6440124511719,294.63800048828125,298.2705383300781,285.0366516113281,1.0,0.1219775304198265,1.0,1.0,0.0,1.0,-0.6058934926986694,0.6058930158615112,4.6276591092464514e-07,0.456297367811203,0.8601586222648621,0.8601586222648621,0.0,8.430551528930664,65.0,13191.7431640625,-0.0,21.592369079589844,1.0,283.1499938964844,284.7633361816406,295.8285217285156,296.8406982421875,293.1499938964844,293.1499938964844,283.1499938964844,11661.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4247238934040069,1.0,0.0,0.0,1.9709066152572632,1.9709138870239256,2.591943371044181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.71240234375,0.0,246.09005737304688,1895.4371337890625,0.0,321.5788879394531,0.4946251213550567,1.0,0.0,3.0,1.0,0.0
18080520,298.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8436389565467834,0.1995276659727096,0.0707702934741973,298.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8436389565467834,0.1712990999221801,0.0745245218276977,298.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8436389565467834,0.1925197094678878,0.0550435595214366,298.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.8436389565467834,0.161279484629631,0.0745245218276977,298.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8436389565467834,0.1473529934883117,0.3535123467445373,285.0326232910156,284.95001220703125,294.6533203125,292.65338134765625,294.64996337890625,298.2712097167969,285.0164794921875,1.0,0.1229996681213378,1.0,1.0,0.0,1.0,-0.6016339063644409,0.6016334295272827,4.573446403810522e-07,0.4503310620784759,0.8618941307067871,0.8618941307067871,0.0,8.232250213623047,85.0,13224.9697265625,-0.0,26.163116455078125,1.0,283.1499938964844,284.7345886230469,295.8279724121094,296.86138916015625,293.1499938964844,293.1499938964844,283.1499938964844,12358.3486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4354435801506042,1.0,0.0,0.0,2.029512882232666,2.0295205116271973,2.748381291439728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.6171875,0.0,268.6728515625,1895.4371337890625,0.0,343.2951965332031,0.5088631510734558,1.0,0.0,3.0,1.0,0.0
18080580,298.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8308123350143433,0.215978741645813,0.0640132948756218,298.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8308123350143433,0.1825941354036331,0.0674090757966041,298.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8308123350143433,0.2069360166788101,0.0497881174087524,298.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8308123350143433,0.1714813411235809,0.0674090757966041,297.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8308123350143433,0.1541579216718673,0.3197596669197082,285.0050354003906,284.95001220703125,294.69000244140625,292.6822204589844,294.6867980957031,298.2625732421875,284.9998474121094,1.0,0.1267594248056411,1.0,1.0,0.0,1.0,-0.6452226638793945,0.6452221274375916,5.032674721405783e-07,0.4902212917804718,0.8875351548194885,0.8875351548194885,0.0,8.27480697631836,105.0,14109.2958984375,-0.0,25.826736450195312,1.0,283.1499938964844,284.691650390625,295.79656982421875,296.8780517578125,293.1499938964844,293.1499938964844,283.1499938964844,13462.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4585764110088348,1.0,0.0,0.0,2.1940622329711914,2.194071054458618,3.212116155282274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.1298828125,0.0,335.0543212890625,1895.4371337890625,0.0,394.8084106445313,0.5474048852920532,1.0,0.0,3.0,1.0,0.0
18080640,298.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8308123350143433,0.215978741645813,0.0640132948756218,298.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8308123350143433,0.1825941354036331,0.0674090757966041,298.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8308123350143433,0.2069360166788101,0.0497881174087524,298.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8308123350143433,0.1714813411235809,0.0674090757966041,297.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8308123350143433,0.1541579216718673,0.3197596669197082,285.0050354003906,284.95001220703125,294.69000244140625,292.6822204589844,294.6867980957031,298.2625732421875,284.9998474121094,1.0,0.1267594248056411,1.0,1.0,0.0,1.0,-0.6452226638793945,0.6452221274375916,5.032674721405783e-07,0.4902212917804718,0.8875351548194885,0.8875351548194885,0.0,8.27480697631836,105.0,14109.2958984375,-0.0,25.826736450195312,1.0,283.1499938964844,284.691650390625,295.79656982421875,296.8780517578125,293.1499938964844,293.1499938964844,283.1499938964844,13462.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4585764110088348,1.0,0.0,0.0,2.1940622329711914,2.194071054458618,3.212116155282274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.1298828125,0.0,335.0543212890625,1895.4371337890625,0.0,394.8084106445313,0.5474048852920532,1.0,0.0,3.0,1.0,0.0
18080700,298.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.827308714389801,0.2234926223754882,0.0622551180422306,298.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.827308714389801,0.1879381388425827,0.0655576363205909,298.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.827308714389801,0.2134365886449813,0.0484206490218639,298.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.827308714389801,0.1763508021831512,0.0655576363205909,297.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.827308714389801,0.1576804518699646,0.3109772205352783,285.0004577636719,284.95001220703125,294.7083435058594,292.6966552734375,294.7052307128906,298.2537536621094,285.0011291503906,1.0,0.129015639424324,1.0,1.0,0.0,1.0,-0.6639171242713928,0.6639165878295898,5.227050792200316e-07,0.5055902004241943,0.901486873626709,0.901486873626709,0.0,8.346610069274902,105.0,14497.4990234375,-0.0,26.123369216918945,1.0,283.1499938964844,284.6820678710937,295.7822265625,296.8808898925781,293.1499938964844,293.1499938964844,283.1499938964844,13928.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654005467891693,1.0,0.0,0.0,2.2640182971954346,2.2640275955200195,3.420213658955618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.939453125,0.0,366.2515258789063,1895.4371337890625,0.0,411.3834838867188,0.5637775659561157,1.0,0.0,3.0,1.0,0.0
18080760,298.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8302415013313293,0.2307943850755691,0.0637238249182701,298.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8302415013313293,0.1931407153606414,0.0671042501926422,298.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8302415013313293,0.2196965366601944,0.0495629720389843,298.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8302415013313293,0.181100845336914,0.0671042501926422,297.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8302415013313293,0.1612083613872528,0.3183136880397796,285.00360107421875,284.95001220703125,294.7266540527344,292.7110900878906,294.7236328125,298.2436828613281,285.0054016113281,1.0,0.1315120458602905,1.0,1.0,0.0,1.0,-0.6785916686058044,0.6785911321640015,5.383054144658672e-07,0.5178061723709106,0.920959174633026,0.920959174633026,0.0,8.574377059936523,125.0,14844.64453125,-0.0,27.76485252380371,1.0,283.1499938964844,284.6726379394531,295.77642822265625,296.8912658691406,293.1499938964844,293.1499938964844,283.1499938964844,14166.6025390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706394672393799,1.0,0.0,0.0,2.3322765827178955,2.3322863578796387,3.629555749284919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5168.91845703125,0.0,397.4469909667969,1895.4371337890625,0.0,424.57855224609375,0.5824451446533203,1.0,0.0,3.0,1.0,0.0
18080820,298.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8363213539123535,0.245014950633049,0.0668571814894676,298.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8363213539123535,0.2031998187303543,0.0704038366675376,298.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8363213539123535,0.2317448258399963,0.0520000308752059,298.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8363213539123535,0.1902970820665359,0.0704038366675376,297.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8363213539123535,0.1681611835956573,0.3339654803276062,285.0091552734375,284.95001220703125,294.7633361816406,292.739990234375,294.76043701171875,298.22198486328125,285.01129150390625,1.0,0.1371831893920898,1.0,1.0,0.0,1.0,-0.7123763561248779,0.7123757600784302,5.749824367740075e-07,0.5456538796424866,0.9622723460197448,0.9622723460197448,0.0,9.088408470153809,145.0,15631.544921875,-0.0,31.66027069091797,1.0,283.1499938964844,284.6489562988281,295.7887878417969,296.9402770996094,293.1499938964844,293.1499938964844,283.1499938964844,14960.2802734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4799169600009918,1.0,0.0,0.0,2.4935879707336426,2.493598937988281,4.148993468788831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5208.34814453125,0.0,479.4441833496094,1895.4371337890625,0.0,449.004638671875,0.6202921867370605,1.0,0.0,3.0,1.0,0.0
18080880,298.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8363213539123535,0.245014950633049,0.0668571814894676,298.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8363213539123535,0.2031998187303543,0.0704038366675376,298.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8363213539123535,0.2317448258399963,0.0520000308752059,298.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8363213539123535,0.1902970820665359,0.0704038366675376,297.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8363213539123535,0.1681611835956573,0.3339654803276062,285.0091552734375,284.95001220703125,294.7633361816406,292.739990234375,294.76043701171875,298.22198486328125,285.01129150390625,1.0,0.1371831893920898,1.0,1.0,0.0,1.0,-0.7123763561248779,0.7123757600784302,5.749824367740075e-07,0.5456538796424866,0.9622723460197448,0.9622723460197448,0.0,9.088408470153809,145.0,15631.544921875,-0.0,31.66027069091797,1.0,283.1499938964844,284.6489562988281,295.7887878417969,296.9402770996094,293.1499938964844,293.1499938964844,283.1499938964844,14960.2802734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4799169600009918,1.0,0.0,0.0,2.4935879707336426,2.493598937988281,4.148993468788831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5208.34814453125,0.0,479.4441833496094,1895.4371337890625,0.0,449.004638671875,0.6202921867370605,1.0,0.0,3.0,1.0,0.0
18080940,298.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8432738184928894,0.2587945461273193,0.070570670068264,298.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8432738184928894,0.2127673029899597,0.0743143111467361,298.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8432738184928894,0.2432324290275573,0.0548882968723773,297.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8432738184928894,0.1990586072206497,0.0743143111467361,297.884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8432738184928894,0.1747922897338867,0.3525151014328003,285.0227355957031,284.95001220703125,294.79998779296875,292.768798828125,294.7972717285156,298.1986694335937,285.0265808105469,1.0,0.1438180059194564,1.0,1.0,0.0,1.0,-0.7519510984420776,0.7519505023956299,6.194262596181943e-07,0.5779441595077515,1.0,1.0,0.0,9.702701568603516,165.0,16527.35546875,-0.0,36.68716049194336,1.0,283.1499938964844,284.6351318359375,295.8230285644531,297.0205078125,293.1499938964844,293.1499938964844,283.1499938964844,15956.2490234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4906028211116791,1.0,0.0,0.0,2.659078598022461,2.659090757369995,4.717975627954729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.86376953125,0.0,575.6226196289062,1895.4371337890625,0.0,478.9232482910156,0.6592939496040344,1.0,0.0,3.0,1.0,0.0
18081000,298.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8432738184928894,0.2587945461273193,0.070570670068264,298.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8432738184928894,0.2127673029899597,0.0743143111467361,298.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8432738184928894,0.2432324290275573,0.0548882968723773,297.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8432738184928894,0.1990586072206497,0.0743143111467361,297.884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8432738184928894,0.1747922897338867,0.3525151014328003,285.0227355957031,284.95001220703125,294.79998779296875,292.768798828125,294.7972717285156,298.1986694335937,285.0265808105469,1.0,0.1438180059194564,1.0,1.0,0.0,1.0,-0.7519510984420776,0.7519505023956299,6.194262596181943e-07,0.5779441595077515,1.0,1.0,0.0,9.702701568603516,165.0,16527.35546875,-0.0,36.68716049194336,1.0,283.1499938964844,284.6351318359375,295.8230285644531,297.0205078125,293.1499938964844,293.1499938964844,283.1499938964844,15956.2490234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4906028211116791,1.0,0.0,0.0,2.659078598022461,2.659090757369995,4.717975627954729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.86376953125,0.0,575.6226196289062,1895.4371337890625,0.0,478.9232482910156,0.6592939496040344,1.0,0.0,3.0,1.0,0.0
18081060,298.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.8500626087188721,0.2707415819168091,0.0743194669485092,298.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.8500626087188721,0.220892459154129,0.0782619789242744,298.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.8500626087188721,0.2530475556850433,0.0578040294349193,297.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.8500626087188721,0.2065205127000808,0.0782619789242744,297.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.8500626087188721,0.1803385019302368,0.3712411224842071,285.0472106933594,284.95001220703125,294.8327331542969,292.7944030761719,294.83013916015625,298.17657470703125,285.05340576171875,1.0,0.1505051106214523,1.0,1.0,0.0,1.0,-0.7919211387634277,0.7919204831123352,6.660042117800913e-07,0.6102023720741272,1.0,1.0,0.0,10.333975791931152,165.0,17395.650390625,-0.0,42.27047729492188,1.0,283.1499938964844,284.63885498046875,295.8593139648437,297.1049194335937,293.1499938964844,293.1499938964844,283.1499938964844,17527.2890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5023003220558167,1.0,0.0,0.0,2.7885854244232178,2.7885990142822266,5.188732643546246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.85400390625,0.0,663.77001953125,1895.4371337890625,0.0,514.0286865234375,0.6878539323806763,1.0,0.0,3.0,1.0,0.0
18081120,298.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8509221076965332,0.2721507847309112,0.0748025253415107,298.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8509221076965332,0.2218374013900756,0.0787706598639488,298.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8509221076965332,0.2541941702365875,0.0581797435879707,297.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8509221076965332,0.2073906809091568,0.0787706598639488,297.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8509221076965332,0.1809737831354141,0.3736540973186493,285.0517272949219,284.95001220703125,294.836669921875,292.7974853515625,294.8340759277344,298.1737976074219,285.0585021972656,1.0,0.1513667851686477,1.0,1.0,0.0,1.0,-0.7970778346061707,0.7970771789550781,6.721389809172251e-07,0.6143354773521423,1.0,1.0,0.0,10.416166305541992,185.0,17503.921875,-0.0,43.02875518798828,1.0,283.1499938964844,284.64178466796875,295.863525390625,297.115234375,293.1499938964844,293.1499938964844,283.1499938964844,17673.390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5038377642631531,1.0,0.0,0.0,2.8001739978790283,2.800187349319458,5.231947284300986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.0029296875,0.0,672.0803833007812,1895.4371337890625,0.0,518.8353881835938,0.693619966506958,1.0,0.0,3.0,1.0,0.0
18081180,298.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09820556640625,0.859259307384491,0.2850224673748016,0.0795880556106567,298.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09820556640625,0.859259307384491,0.2303507775068283,0.0838100537657737,298.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09820556640625,0.859259307384491,0.2645701766014099,0.061901818960905,297.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09820556640625,0.859259307384491,0.2152580618858337,0.0838100537657737,297.8215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09820556640625,0.859259307384491,0.1865926682949066,0.3975588083267212,285.09979248046875,284.95001220703125,294.8733215332031,292.82598876953125,294.87091064453125,298.1470031738281,285.1085205078125,1.0,0.1598730236291885,1.0,1.0,0.0,1.0,-0.8480095267295837,0.8480088114738464,7.343271590798395e-07,0.6548279523849487,1.0,1.0,0.0,11.238868713378906,205.0,18586.748046875,-0.0,51.01668548583984,1.0,283.1499938964844,284.667236328125,295.90252685546875,297.2164611816406,293.1499938964844,293.1499938964844,283.1499938964844,19242.244140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192788243293762,1.0,0.0,0.0,2.921808958053589,2.921823740005493,5.696354605788656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.70068359375,0.0,763.5230712890625,1895.4371337890625,0.0,569.7415771484375,0.7232947945594788,1.0,0.0,3.0,1.0,0.0
18081240,298.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09820556640625,0.859259307384491,0.2850224673748016,0.0795880556106567,298.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09820556640625,0.859259307384491,0.2303507775068283,0.0838100537657737,298.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09820556640625,0.859259307384491,0.2645701766014099,0.061901818960905,297.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09820556640625,0.859259307384491,0.2152580618858337,0.0838100537657737,297.8215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09820556640625,0.859259307384491,0.1865926682949066,0.3975588083267212,285.09979248046875,284.95001220703125,294.8733215332031,292.82598876953125,294.87091064453125,298.1470031738281,285.1085205078125,1.0,0.1598730236291885,1.0,1.0,0.0,1.0,-0.8480095267295837,0.8480088114738464,7.343271590798395e-07,0.6548279523849487,1.0,1.0,0.0,11.238868713378906,205.0,18586.748046875,-0.0,51.01668548583984,1.0,283.1499938964844,284.667236328125,295.90252685546875,297.2164611816406,293.1499938964844,293.1499938964844,283.1499938964844,19242.244140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192788243293762,1.0,0.0,0.0,2.921808958053589,2.921823740005493,5.696354605788656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.70068359375,0.0,763.5230712890625,1895.4371337890625,0.0,569.7415771484375,0.7232947945594788,1.0,0.0,3.0,1.0,0.0
18081300,298.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.8636291027069092,0.2912665903568268,0.0821712687611579,298.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.8636291027069092,0.2343930602073669,0.0865303054451942,298.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.8636291027069092,0.2695310115814209,0.0639109835028648,297.9324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.8636291027069092,0.219018667936325,0.0865303054451942,297.8045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.8636291027069092,0.1891756653785705,0.4104624986648559,285.1287536621094,284.95001220703125,294.89166259765625,292.84014892578125,294.8893127441406,298.13287353515625,285.13720703125,1.0,0.1644735634326934,1.0,1.0,0.0,1.0,-0.8756022453308105,0.8756014704704285,7.692416943427816e-07,0.676491379737854,1.0,1.0,0.0,11.691407203674316,205.0,19176.720703125,-0.0,55.71916961669922,1.0,283.1499938964844,284.6820678710937,295.9209899902344,297.2691650390625,293.1499938964844,293.1499938964844,283.1499938964844,20091.8359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5276064276695251,1.0,0.0,0.0,2.985614776611328,2.9856302738189697,5.947862291577621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.66943359375,0.0,814.6444702148438,1895.4371337890625,0.0,599.2816772460938,0.736085057258606,1.0,0.0,3.0,1.0,0.0
18081360,298.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15997314453125,0.8681533932685852,0.2973591983318329,0.0849037170410156,297.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15997314453125,0.8681533932685852,0.2382695823907852,0.089407704770565,298.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15997314453125,0.8681533932685852,0.2743151783943176,0.0660362243652343,297.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15997314453125,0.8681533932685852,0.2226488143205642,0.089407704770565,297.7869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15997314453125,0.8681533932685852,0.1915806084871292,0.4241116642951965,285.1617736816406,284.95001220703125,294.9100036621094,292.8542175292969,294.90771484375,298.1181640625,285.171630859375,1.0,0.1693288534879684,1.0,1.0,0.0,1.0,-0.9047383666038512,0.9047375917434692,8.070657600001141e-07,0.6991562247276306,1.0,1.0,0.0,12.175220489501951,225.0,19768.775390625,-0.0,60.990516662597656,1.0,283.1499938964844,284.7057800292969,295.9381103515625,297.3207397460937,293.1499938964844,293.1499938964844,283.1499938964844,20684.681640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5362040996551514,1.0,0.0,0.0,3.0293426513671875,3.029358386993408,6.1233646420078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.22509765625,0.0,850.965576171875,1895.4371337890625,0.0,631.4065551757812,0.7495709657669067,1.0,0.0,3.0,1.0,0.0
18081420,298.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23260498046875,0.877471387386322,0.3091236054897308,0.0907339230179786,297.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.23260498046875,0.877471387386322,0.2455671578645706,0.0955471917986869,298.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23260498046875,0.877471387386322,0.2833962738513946,0.0705708339810371,297.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23260498046875,0.877471387386322,0.2295598089694976,0.0955471917986869,297.7502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.23260498046875,0.877471387386322,0.1958973109722137,0.4532347619533539,285.23455810546875,284.95001220703125,294.9466552734375,292.8821716308594,294.9445495605469,298.0871887207031,285.2450866699219,1.0,0.1797128766775131,1.0,1.0,0.0,1.0,-0.967140793800354,0.9671398997306824,8.914684030969511e-07,0.7469760179519653,1.0,1.0,0.0,13.22987174987793,245.0,21046.392578125,-0.0,73.34855651855469,1.0,283.1499938964844,284.7542419433594,295.97100830078125,297.42803955078125,293.1499938964844,293.1499938964844,283.1499938964844,22038.72265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5540806651115417,1.0,0.0,0.0,3.126923084259033,3.1269400119781494,6.524206810354372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.884765625,0.0,935.87646484375,1895.4371337890625,0.0,703.8191528320312,0.7734427452087402,1.0,0.0,3.0,1.0,0.0
18081480,298.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23260498046875,0.877471387386322,0.3091236054897308,0.0907339230179786,297.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.23260498046875,0.877471387386322,0.2455671578645706,0.0955471917986869,298.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23260498046875,0.877471387386322,0.2833962738513946,0.0705708339810371,297.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23260498046875,0.877471387386322,0.2295598089694976,0.0955471917986869,297.7502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.23260498046875,0.877471387386322,0.1958973109722137,0.4532347619533539,285.23455810546875,284.95001220703125,294.9466552734375,292.8821716308594,294.9445495605469,298.0871887207031,285.2450866699219,1.0,0.1797128766775131,1.0,1.0,0.0,1.0,-0.967140793800354,0.9671398997306824,8.914684030969511e-07,0.7469760179519653,1.0,1.0,0.0,13.22987174987793,245.0,21046.392578125,-0.0,73.34855651855469,1.0,283.1499938964844,284.7542419433594,295.97100830078125,297.42803955078125,293.1499938964844,293.1499938964844,283.1499938964844,22038.72265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5540806651115417,1.0,0.0,0.0,3.126923084259033,3.1269400119781494,6.524206810354372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.884765625,0.0,935.87646484375,1895.4371337890625,0.0,703.8191528320312,0.7734427452087402,1.0,0.0,3.0,1.0,0.0
18081540,298.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139953613281,0.887163519859314,0.3202936351299286,0.0971263274550437,297.9246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139953613281,0.887163519859314,0.2522284090518951,0.1022787019610405,298.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139953613281,0.887163519859314,0.2917947173118591,0.0755427032709121,297.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139953613281,0.887163519859314,0.2359945625066757,0.1022787019610405,297.7111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139953613281,0.887163519859314,0.1995220482349395,0.4851661324501037,285.3160095214844,284.95001220703125,294.9833374023437,292.90972900390625,294.9813537597656,298.0541076660156,285.326904296875,1.0,0.1909986436367035,1.0,1.0,0.0,1.0,-1.0349408388137815,1.034939885139465,9.88637452792318e-07,0.7979085445404053,1.0,1.0,0.0,14.411406517028809,265.0,22414.748046875,-0.0,88.60261535644531,1.0,283.1499938964844,284.8101806640625,296.00213623046875,297.5389099121094,293.1499938964844,293.1499938964844,283.1499938964844,23334.103515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5726292729377747,1.0,0.0,0.0,3.2175073623657227,3.217525005340576,6.907682745804777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.95703125,0.0,1019.5902099609376,1895.4371337890625,0.0,787.5765991210938,0.7956199645996094,1.0,0.0,3.0,1.0,0.0
18081600,298.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139953613281,0.887163519859314,0.3202936351299286,0.0971263274550437,297.9246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139953613281,0.887163519859314,0.2522284090518951,0.1022787019610405,298.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139953613281,0.887163519859314,0.2917947173118591,0.0755427032709121,297.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139953613281,0.887163519859314,0.2359945625066757,0.1022787019610405,297.7111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139953613281,0.887163519859314,0.1995220482349395,0.4851661324501037,285.3160095214844,284.95001220703125,294.9833374023437,292.90972900390625,294.9813537597656,298.0541076660156,285.326904296875,1.0,0.1909986436367035,1.0,1.0,0.0,1.0,-1.0349408388137815,1.034939885139465,9.88637452792318e-07,0.7979085445404053,1.0,1.0,0.0,14.411406517028809,265.0,22414.748046875,-0.0,88.60261535644531,1.0,283.1499938964844,284.8101806640625,296.00213623046875,297.5389099121094,293.1499938964844,293.1499938964844,283.1499938964844,23334.103515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5726292729377747,1.0,0.0,0.0,3.2175073623657227,3.217525005340576,6.907682745804777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.95703125,0.0,1019.5902099609376,1895.4371337890625,0.0,787.5765991210938,0.7956199645996094,1.0,0.0,3.0,1.0,0.0
