time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081660,298.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4033508300781,0.8969986438751221,0.3308192789554596,0.1040155366063118,297.8870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4033508300781,0.8969986438751221,0.2582052052021026,0.1095333695411682,298.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4033508300781,0.8969986438751221,0.2994575500488281,0.0809009745717048,297.8312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4033508300781,0.8969986438751221,0.241849198937416,0.1095333695411682,297.6697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4033508300781,0.8969986438751221,0.2024004459381103,0.5195791125297546,285.4053955078125,284.95001220703125,295.0199890136719,292.9368591308594,295.0181579589844,298.01885986328125,285.4163818359375,1.0,0.2032153755426406,1.0,1.0,0.0,1.0,-1.1084120273590088,1.1084108352661133,1.1006879958586069e-06,0.8520485758781433,1.0,1.0,0.0,15.72978401184082,285.0,23870.41015625,-0.0,107.32174682617188,1.0,283.1499938964844,284.87286376953125,296.0317687988281,297.6535949707031,293.1499938964844,293.1499938964844,283.1499938964844,24569.572265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5916742086410522,1.0,0.0,0.0,3.301587104797364,3.3016059398651123,7.273422966136422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.69873046875,0.0,1101.6292724609375,1895.4371337890625,0.0,883.4993896484375,0.8162285685539246,1.0,0.0,3.0,1.0,0.0
18081720,298.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4033508300781,0.8969986438751221,0.3308192789554596,0.1040155366063118,297.8870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4033508300781,0.8969986438751221,0.2582052052021026,0.1095333695411682,298.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4033508300781,0.8969986438751221,0.2994575500488281,0.0809009745717048,297.8312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4033508300781,0.8969986438751221,0.241849198937416,0.1095333695411682,297.6697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4033508300781,0.8969986438751221,0.2024004459381103,0.5195791125297546,285.4053955078125,284.95001220703125,295.0199890136719,292.9368591308594,295.0181579589844,298.01885986328125,285.4163818359375,1.0,0.2032153755426406,1.0,1.0,0.0,1.0,-1.1084120273590088,1.1084108352661133,1.1006879958586069e-06,0.8520485758781433,1.0,1.0,0.0,15.72978401184082,285.0,23870.41015625,-0.0,107.32174682617188,1.0,283.1499938964844,284.87286376953125,296.0317687988281,297.6535949707031,293.1499938964844,293.1499938964844,283.1499938964844,24569.572265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5916742086410522,1.0,0.0,0.0,3.301587104797364,3.3016059398651123,7.273422966136422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.69873046875,0.0,1101.6292724609375,1895.4371337890625,0.0,883.4993896484375,0.8162285685539246,1.0,0.0,3.0,1.0,0.0
18081780,298.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4924011230469,0.9063125252723694,0.340100884437561,0.1109217032790184,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4924011230469,0.9063125252723694,0.2631900608539581,0.1168058961629867,298.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4924011230469,0.9063125252723694,0.3059754371643066,0.0862724334001541,297.7979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4924011230469,0.9063125252723694,0.2465554475784301,0.1168058961629867,297.6288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4924011230469,0.9063125252723694,0.2044182270765304,0.5540768504142761,285.4944152832031,284.95001220703125,295.05438232421875,292.9618530273437,295.0526428222656,297.98358154296875,285.5052795410156,1.0,0.2154820263385772,1.0,1.0,0.0,1.0,-1.1821439266204834,1.182142734527588,1.2207326562929666e-06,0.9056776762008668,1.0,1.0,0.0,17.101797103881836,285.0,25309.49609375,-0.0,128.586669921875,1.0,283.1499938964844,284.9354248046875,296.0585327148437,297.7647705078125,293.1499938964844,293.1499938964844,283.1499938964844,25720.0859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6098602414131165,1.0,0.0,0.0,3.378004312515259,3.378023862838745,7.614014521095669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.2373046875,0.0,1179.9071044921875,1895.4371337890625,0.0,985.079833984375,0.8319914937019348,1.0,0.0,3.0,1.0,0.0
18081840,298.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4988098144531,0.9069908261299132,0.3406983911991119,0.111423835158348,297.84747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4988098144531,0.9069908261299132,0.2635000348091125,0.1173346638679504,297.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4988098144531,0.9069908261299132,0.3063858449459076,0.0866629779338836,297.79559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4988098144531,0.9069908261299132,0.246841549873352,0.1173346638679504,297.6260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4988098144531,0.9069908261299132,0.2045280337333679,0.5565851330757141,285.5008544921875,284.95001220703125,295.0566711425781,292.9635009765625,295.054931640625,297.9811706542969,285.51177978515625,1.0,0.2163285613059997,1.0,1.0,0.0,1.0,-1.1871867179870603,1.1871854066848757,1.2292416613490786e-06,0.9093379974365234,1.0,1.0,0.0,17.19969367980957,305.0,25405.716796875,-0.0,130.17535400390625,1.0,283.1499938964844,284.9403076171875,296.0602111816406,297.7721252441406,293.1499938964844,293.1499938964844,283.1499938964844,25774.11328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6110731363296509,1.0,0.0,0.0,3.3815503120422363,3.3815698623657227,7.630007985426346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.111328125,0.0,1183.626708984375,1895.4371337890625,0.0,992.189453125,0.8358383774757385,1.0,0.0,3.0,1.0,0.0
18081900,298.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5477600097656,0.9122413396835328,0.3453925549983978,0.1152930408716201,297.8269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5477600097656,0.9122413396835328,0.2658896744251251,0.1214091256260871,297.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5477600097656,0.9122413396835328,0.3095718622207641,0.0896723642945289,297.7762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5477600097656,0.9122413396835328,0.2490242421627044,0.1214091256260871,297.6033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5477600097656,0.9122413396835328,0.2053063213825225,0.575912594795227,285.5496826171875,284.95001220703125,295.07501220703125,292.9765930175781,295.0733337402344,297.96142578125,285.55975341796875,1.0,0.2232168018817901,1.0,1.0,0.0,1.0,-1.2285319566726685,1.2285306453704834,1.3004660104343202e-06,0.93929922580719,1.0,1.0,0.0,17.99704933166504,305.0,26215.759765625,-0.0,143.3590545654297,1.0,283.1499938964844,284.9727478027344,296.0741882324219,297.8336181640625,293.1499938964844,293.1499938964844,283.1499938964844,26490.525390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208812594413757,1.0,0.0,0.0,3.428224563598633,3.4282448291778564,7.842090212761832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.634765625,0.0,1233.318115234375,1895.4371337890625,0.0,1051.1488037109375,0.8444887399673462,1.0,0.0,3.0,1.0,0.0
18081960,298.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5995483398437,0.917649745941162,0.3499118387699127,0.1192958056926727,297.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5995483398437,0.917649745941162,0.2680960893630981,0.1256242245435714,297.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5995483398437,0.917649745941162,0.3125602006912231,0.0927856266498565,297.7561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5995483398437,0.917649745941162,0.2509976029396057,0.1256242245435714,297.5801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5995483398437,0.917649745941162,0.2058814913034439,0.5959072709083557,285.6015625,284.95001220703125,295.09332275390625,292.98956298828125,295.0917053222656,297.9411315917969,285.6122741699219,1.0,0.2303373217582702,1.0,1.0,0.0,1.0,-1.271181583404541,1.2711801528930664,1.3768659528068383e-06,0.9703090190887452,1.0,1.0,0.0,18.843894958496094,325.0,27014.306640625,-0.0,157.89649963378906,1.0,283.1499938964844,285.0116577148437,296.0873107910156,297.8939514160156,293.1499938964844,293.1499938964844,283.1499938964844,26951.83984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6306743621826172,1.0,0.0,0.0,3.4579458236694336,3.4579665660858154,7.978655389706546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.15283203125,0.0,1265.6741943359375,1895.4371337890625,0.0,1112.547119140625,0.8545834422111511,1.0,0.0,3.0,1.0,0.0
18082020,298.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7041931152344,0.928556740283966,0.3584592640399933,0.1276426464319229,297.7626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7041931152344,0.928556740283966,0.2719936072826385,0.1344138532876968,297.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7041931152344,0.928556740283966,0.3179811239242553,0.0992776155471801,297.7139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7041931152344,0.928556740283966,0.2543784976005554,0.1344138532876968,297.53240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7041931152344,0.928556740283966,0.2064612209796905,0.6376014351844788,285.7061462402344,284.95001220703125,295.1300048828125,293.0150146484375,295.12847900390625,297.89898681640625,285.716552734375,1.0,0.245227962732315,1.0,1.0,0.0,1.0,-1.3600038290023804,1.3600022792816162,1.5463965610251762e-06,1.0358785390853882,1.0,1.0,0.0,20.7021713256836,345.0,28685.529296875,-0.0,191.3763885498047,1.0,283.1499938964844,285.0857238769531,296.1129455566406,298.0184326171875,293.1499938964844,293.1499938964844,283.1499938964844,28112.251953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6503015756607056,1.0,0.0,0.0,3.531602382659912,3.5316238403320312,8.322175517605501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.51171875,0.0,1348.2884521484375,1895.4371337890625,0.0,1242.8057861328125,0.8726635575294495,1.0,0.0,3.0,1.0,0.0
18082080,298.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7041931152344,0.928556740283966,0.3584592640399933,0.1276426464319229,297.7626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7041931152344,0.928556740283966,0.2719936072826385,0.1344138532876968,297.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7041931152344,0.928556740283966,0.3179811239242553,0.0992776155471801,297.7139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7041931152344,0.928556740283966,0.2543784976005554,0.1344138532876968,297.53240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7041931152344,0.928556740283966,0.2064612209796905,0.6376014351844788,285.7061462402344,284.95001220703125,295.1300048828125,293.0150146484375,295.12847900390625,297.89898681640625,285.716552734375,1.0,0.245227962732315,1.0,1.0,0.0,1.0,-1.3600038290023804,1.3600022792816162,1.5463965610251762e-06,1.0358785390853882,1.0,1.0,0.0,20.7021713256836,345.0,28685.529296875,-0.0,191.3763885498047,1.0,283.1499938964844,285.0857238769531,296.1129455566406,298.0184326171875,293.1499938964844,293.1499938964844,283.1499938964844,28112.251953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6503015756607056,1.0,0.0,0.0,3.531602382659912,3.5316238403320312,8.322175517605501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.51171875,0.0,1348.2884521484375,1895.4371337890625,0.0,1242.8057861328125,0.8726635575294495,1.0,0.0,3.0,1.0,0.0
18082140,298.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121643066406,0.9391413927078248,0.3663745820522308,0.1363895684480667,297.7179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121643066406,0.9391413927078248,0.2751857042312622,0.1436247825622558,297.8591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121643066406,0.9391413927078248,0.3226412832736969,0.1060807779431343,297.6698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121643066406,0.9391413927078248,0.2570125162601471,0.1436247825622558,297.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121643066406,0.9391413927078248,0.2062603682279586,0.6812941431999207,285.8140563964844,284.95001220703125,295.1666564941406,293.0397644042969,295.1652526855469,297.8551330566406,285.82403564453125,1.0,0.2610036134719848,1.0,1.0,0.0,1.0,-1.453458547592163,1.4534567594528198,1.7416325590602355e-06,1.1073603630065918,1.0,1.0,0.0,22.825645446777344,365.0,30410.796875,-0.0,231.54586791992188,1.0,283.1499938964844,285.16192626953125,296.13702392578125,298.1448974609375,293.1499938964844,293.1499938964844,283.1499938964844,29252.876953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697810888290405,1.0,0.0,0.0,3.602535486221313,3.602557897567749,8.659839068059227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.96435546875,0.0,1431.173583984375,1895.4371337890625,0.0,1380.9237060546875,0.8900826573371887,1.0,0.0,3.0,1.0,0.0
18082200,298.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121643066406,0.9391413927078248,0.3663745820522308,0.1363895684480667,297.7179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121643066406,0.9391413927078248,0.2751857042312622,0.1436247825622558,297.8591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121643066406,0.9391413927078248,0.3226412832736969,0.1060807779431343,297.6698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121643066406,0.9391413927078248,0.2570125162601471,0.1436247825622558,297.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121643066406,0.9391413927078248,0.2062603682279586,0.6812941431999207,285.8140563964844,284.95001220703125,295.1666564941406,293.0397644042969,295.1652526855469,297.8551330566406,285.82403564453125,1.0,0.2610036134719848,1.0,1.0,0.0,1.0,-1.453458547592163,1.4534567594528198,1.7416325590602355e-06,1.1073603630065918,1.0,1.0,0.0,22.825645446777344,365.0,30410.796875,-0.0,231.54586791992188,1.0,283.1499938964844,285.16192626953125,296.13702392578125,298.1448974609375,293.1499938964844,293.1499938964844,283.1499938964844,29252.876953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697810888290405,1.0,0.0,0.0,3.602535486221313,3.602557897567749,8.659839068059227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.96435546875,0.0,1431.173583984375,1895.4371337890625,0.0,1380.9237060546875,0.8900826573371887,1.0,0.0,3.0,1.0,0.0
18082260,298.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8826904296875,0.945773422718048,0.3712877333164215,0.1423540711402893,297.6880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8826904296875,0.945773422718048,0.2769124209880829,0.1499056965112686,297.8268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8826904296875,0.945773422718048,0.3253006935119629,0.1107198372483253,297.6401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8826904296875,0.945773422718048,0.2583655416965484,0.1499056965112686,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8826904296875,0.945773422718048,0.2057279050350189,0.7110880613327026,285.8844299316406,284.95001220703125,295.190673828125,293.0556030273437,295.1893310546875,297.825927734375,285.8937683105469,1.0,0.2717877328395843,1.0,1.0,0.0,1.0,-1.5169984102249146,1.5169965028762815,1.884173229882436e-06,1.1569033861160278,1.0,1.0,0.0,24.36777114868164,365.0,31578.796875,-0.0,261.9930725097656,1.0,283.1499938964844,285.21002197265625,296.1522827148437,298.2295227050781,293.1499938964844,293.1499938964844,283.1499938964844,30099.484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824201941490173,1.0,0.0,0.0,3.65429425239563,3.654317140579224,8.910463407119096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.93603515625,0.0,1493.7506103515625,1895.4371337890625,0.0,1474.874755859375,0.8999196290969849,1.0,0.0,3.0,1.0,0.0
18082320,298.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9224548339844,0.9491412043571472,0.3737702071666717,0.145565927028656,297.67205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9224548339844,0.9491412043571472,0.2776917517185211,0.1532879322767257,297.80963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9224548339844,0.9491412043571472,0.3265613913536072,0.1132179498672485,297.62432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9224548339844,0.9491412043571472,0.2589457035064697,0.1532879322767257,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9224548339844,0.9491412043571472,0.2053031921386718,0.7271319627761841,285.9242248535156,284.95001220703125,295.2033386230469,293.06378173828125,295.2019958496094,297.8103332519531,285.933837890625,1.0,0.2776383757591247,1.0,1.0,0.0,1.0,-1.5514380931854248,1.5514360666275024,1.9645294742076658e-06,1.1837934255599976,1.0,1.0,0.0,25.23022079467773,385.0,32185.224609375,-0.0,279.5379638671875,1.0,283.1499938964844,285.2394714355469,296.1596984863281,298.2731018066406,293.1499938964844,293.1499938964844,283.1499938964844,30384.759765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889774799346924,1.0,0.0,0.0,3.6715705394744873,3.6715939044952393,8.994914537652221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.45166015625,0.0,1515.0369873046875,1895.4371337890625,0.0,1524.87451171875,0.9070391654968262,1.0,0.0,3.0,1.0,0.0
18082380,297.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0348205566406,0.958397090435028,0.3805696666240692,0.1551974862813949,297.62518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0348205566406,0.958397090435028,0.2795149981975555,0.1634304225444793,297.7590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0348205566406,0.958397090435028,0.3297435641288757,0.1207091510295867,297.57763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0348205566406,0.958397090435028,0.2601855397224426,0.1634304225444793,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0348205566406,0.958397090435028,0.2035986930131912,0.7752435803413391,286.0365295410156,284.95001220703125,295.239990234375,293.0870056152344,295.23876953125,297.7644958496094,286.0457458496094,1.0,0.2951157689094543,1.0,1.0,0.0,1.0,-1.6539998054504397,1.6539976596832275,2.216717575720395e-06,1.263893723487854,1.0,1.0,0.0,27.92089462280273,405.0,34006.59765625,-0.0,336.650634765625,1.0,283.1499938964844,285.3181457519531,296.18115234375,298.4030456542969,293.1499938964844,293.1499938964844,283.1499938964844,31510.826171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078124284744263,1.0,0.0,0.0,3.7389862537384033,3.7390103340148926,9.328268788522108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.15771484375,0.0,1600.034423828125,1895.4371337890625,0.0,1672.9444580078125,0.9236003756523132,1.0,0.0,3.0,1.0,0.0
18082440,297.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0348205566406,0.958397090435028,0.3805696666240692,0.1551974862813949,297.62518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0348205566406,0.958397090435028,0.2795149981975555,0.1634304225444793,297.7590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0348205566406,0.958397090435028,0.3297435641288757,0.1207091510295867,297.57763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0348205566406,0.958397090435028,0.2601855397224426,0.1634304225444793,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0348205566406,0.958397090435028,0.2035986930131912,0.7752435803413391,286.0365295410156,284.95001220703125,295.239990234375,293.0870056152344,295.23876953125,297.7644958496094,286.0457458496094,1.0,0.2951157689094543,1.0,1.0,0.0,1.0,-1.6539998054504397,1.6539976596832275,2.216717575720395e-06,1.263893723487854,1.0,1.0,0.0,27.92089462280273,405.0,34006.59765625,-0.0,336.650634765625,1.0,283.1499938964844,285.3181457519531,296.18115234375,298.4030456542969,293.1499938964844,293.1499938964844,283.1499938964844,31510.826171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078124284744263,1.0,0.0,0.0,3.7389862537384033,3.7390103340148926,9.328268788522108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.15771484375,0.0,1600.034423828125,1895.4371337890625,0.0,1672.9444580078125,0.9236003756523132,1.0,0.0,3.0,1.0,0.0
18082500,297.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.090087890625,0.9626938700675964,0.3837417066097259,0.1601651012897491,297.6014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.090087890625,0.9626938700675964,0.2801803648471832,0.1686615645885467,297.7333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.090087890625,0.9626938700675964,0.3310682773590088,0.1245728582143783,297.553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.090087890625,0.9626938700675964,0.2605556845664978,0.1686615645885467,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.090087890625,0.9626938700675964,0.2024758905172348,0.8000578284263611,286.0916442871094,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.7412414550781,286.1000366210937,1.0,0.3041561245918274,1.0,1.0,0.0,1.0,-1.7069262266159058,1.7069238424301147,2.354417119931896e-06,1.3052219152450562,1.0,1.0,0.0,29.37963104248047,405.0,34951.703125,-0.0,369.0033264160156,1.0,283.1499938964844,285.35467529296875,296.1916809082031,298.46978759765625,293.1499938964844,293.1499938964844,283.1499938964844,32209.703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171070575714111,1.0,0.0,0.0,3.780222415924072,3.78024697303772,9.535159506413038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.64013671875,0.0,1653.559326171875,1895.4371337890625,0.0,1748.2850341796875,0.9309188723564148,1.0,0.0,3.0,1.0,0.0
18082560,297.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1498718261719,0.9636942148208618,0.3870485723018646,0.1613746881484985,297.5798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1498718261719,0.9636942148208618,0.2808918952941894,0.1699353158473968,297.7099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1498718261719,0.9636942148208618,0.3324392735958099,0.1255136430263519,297.5323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1498718261719,0.9636942148208618,0.2609714865684509,0.1699353158473968,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15008544921875,0.9773238897323608,0.2009598165750503,0.8418871164321899,286.15167236328125,284.95001220703125,295.27667236328125,293.1093139648437,295.2755126953125,297.71990966796875,286.1607971191406,1.0,0.3134276866912842,1.0,1.0,0.0,1.0,-1.7630199193954468,1.7630174160003662,2.505933025531704e-06,1.3489835262298584,1.0,1.0,0.0,30.676143646240234,410.0,35894.63671875,-0.0,404.56341552734375,1.0,283.1499938964844,285.3987731933594,296.2015380859375,298.5353088378906,293.1499938964844,293.1499938964844,283.1499938964844,32633.62109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262521386146545,1.0,0.0,0.0,3.8050169944763184,3.805042028427124,9.66065385910042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.44873046875,0.0,1686.310791015625,1895.4371337890625,0.0,1823.7657470703125,0.9398223757743835,1.0,0.0,3.0,1.0,0.0
18082620,297.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2640380859375,0.9716458320617676,0.3935161232948303,0.1718934327363968,297.53985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2640380859375,0.9716458320617676,0.2822643518447876,0.1810120493173599,297.6650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2640380859375,0.9716458320617676,0.3349549174308777,0.1336948871612548,297.49267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2640380859375,0.9716458320617676,0.2617696225643158,0.1810120493173599,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2642517089844,0.982570230960846,0.1970192641019821,0.8906497359275818,286.2655944824219,284.95001220703125,295.3133239746094,293.1307067871094,295.3122253417969,297.6796875,286.273193359375,1.0,0.3317888975143432,1.0,1.0,0.0,1.0,-1.870192050933838,1.870189189910889,2.811567128446768e-06,1.4327064752578735,1.0,1.0,0.0,33.91551208496094,410.0,37740.49609375,-0.0,481.1729431152344,1.0,283.1499938964844,285.4761657714844,296.2207946777344,298.6683654785156,293.1499938964844,293.1499938964844,283.04998779296875,33749.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744309663772583,1.0,0.0,0.0,3.869552373886109,3.869578361511232,9.991133538278518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.572265625,0.0,1773.5771484375,1895.4371337890625,0.0,1976.4276123046875,0.954679787158966,1.0,0.0,3.0,1.0,0.0
18082680,297.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2640380859375,0.9716458320617676,0.3935161232948303,0.1718934327363968,297.53985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2640380859375,0.9716458320617676,0.2822643518447876,0.1810120493173599,297.6650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2640380859375,0.9716458320617676,0.3349549174308777,0.1336948871612548,297.49267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2640380859375,0.9716458320617676,0.2617696225643158,0.1810120493173599,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2642517089844,0.982570230960846,0.1970192641019821,0.8906497359275818,286.2655944824219,284.95001220703125,295.3133239746094,293.1307067871094,295.3122253417969,297.6796875,286.273193359375,1.0,0.3317888975143432,1.0,1.0,0.0,1.0,-1.870192050933838,1.870189189910889,2.811567128446768e-06,1.4327064752578735,1.0,1.0,0.0,33.91551208496094,410.0,37740.49609375,-0.0,481.1729431152344,1.0,283.1499938964844,285.4761657714844,296.2207946777344,298.6683654785156,293.1499938964844,293.1499938964844,283.04998779296875,33749.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744309663772583,1.0,0.0,0.0,3.869552373886109,3.869578361511232,9.991133538278518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.572265625,0.0,1773.5771484375,1895.4371337890625,0.0,1976.4276123046875,0.954679787158966,1.0,0.0,3.0,1.0,0.0
18082740,297.8577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2734069824219,0.9821747541427612,0.3958152532577514,0.1892873644828796,297.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2734069824219,0.9821747541427612,0.2814756333827972,0.1993287056684494,297.6177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2734069824219,0.9821747541427612,0.3348205387592315,0.1472235023975372,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2734069824219,0.9821747541427612,0.2605694830417633,0.1993287056684494,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2731628417969,0.9599994421005248,0.1949792057275772,0.8805689811706543,286.2737121582031,284.95001220703125,295.3389587402344,293.14508056640625,295.3379211425781,297.6365051269531,286.2774963378906,1.0,0.3444858491420746,1.0,1.0,0.0,1.0,-1.9392939805984497,1.939291000366211,3.0194423743523657e-06,1.4865522384643557,1.0,1.0,0.0,36.984893798828125,410.0,39258.46484375,0.0,538.2327880859375,1.0,283.0556335449219,285.4519348144531,296.2503662109375,298.8114624023437,293.1499938964844,293.1499938964844,283.04998779296875,34498.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598679661750793,1.0,0.0,0.0,3.912226438522339,3.91225266456604,1.0212716006208211e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.48193359375,0.0,1832.904541015625,1895.4371337890625,0.0,2111.4150390625,0.96316659450531,1.0,0.0,3.0,1.0,0.0
18082800,297.8360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2969055175781,0.9856919646263124,0.3963905870914459,0.1964838206768036,297.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2969055175781,0.9856919646263124,0.2806762456893921,0.2069069296121597,297.5947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2969055175781,0.9856919646263124,0.3343581855297088,0.1528207510709762,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2969055175781,0.9856919646263124,0.2595787942409515,0.2069069296121597,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2965393066406,0.9501731991767884,0.1942664086818695,0.877181887626648,286.2977294921875,284.95001220703125,295.3500061035156,293.1510925292969,295.3489685058594,297.615234375,286.3035888671875,1.0,0.3499147593975067,1.0,1.0,0.0,1.0,-1.968805432319641,1.9688023328781128,3.1107847462408245e-06,1.5095378160476685,1.0,1.0,0.0,38.33846664428711,410.0,39749.29296875,0.0,563.9329833984375,1.0,283.0522155761719,285.4695129394531,296.2485046386719,298.8333740234375,293.1499938964844,293.1499938964844,282.75,34706.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650766372680664,1.0,0.0,0.0,3.9240059852600098,3.92403244972229,1.0274308124280651e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.57763671875,0.0,1849.510986328125,1895.4371337890625,0.0,2157.245849609375,0.9659660458564758,1.0,0.0,3.0,1.0,0.0
18082860,297.7583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1884765625,0.9942323565483092,0.3972123265266418,0.2199210673570633,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1884765625,0.9942323565483092,0.2766626179218292,0.2315874695777893,297.51275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1884765625,0.9942323565483092,0.3316870927810669,0.1710497140884399,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1884765625,0.9942323565483092,0.2548674046993255,0.2315874695777893,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1878967285156,0.9170586466789246,0.1918088942766189,0.8666346669197083,286.18896484375,284.95001220703125,295.3866577148437,293.1694030761719,295.3856811523437,297.53961181640625,286.19403076171875,1.0,0.367814302444458,1.0,1.0,0.0,1.0,-2.0654401779174805,2.065436840057373,3.420660732444958e-06,1.584932804107666,1.0,1.0,0.0,43.07236099243164,410.0,42390.3984375,0.0,654.2909545898438,1.0,282.7536926269531,285.31317138671875,296.2856750488281,299.0577392578125,293.1499938964844,293.1499938964844,282.45001220703125,35227.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917037010192871,1.0,0.0,0.0,3.9533209800720215,3.95334792137146,1.042839471665502e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.8056640625,0.0,1891.27294921875,1895.4371337890625,0.0,2395.8291015625,0.97294020652771,1.0,0.0,3.0,1.0,0.0
18082920,297.7583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1884765625,0.9942323565483092,0.3972123265266418,0.2199210673570633,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1884765625,0.9942323565483092,0.2766626179218292,0.2315874695777893,297.51275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1884765625,0.9942323565483092,0.3316870927810669,0.1710497140884399,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1884765625,0.9942323565483092,0.2548674046993255,0.2315874695777893,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1878967285156,0.9170586466789246,0.1918088942766189,0.8666346669197083,286.18896484375,284.95001220703125,295.3866577148437,293.1694030761719,295.3856811523437,297.53961181640625,286.19403076171875,1.0,0.367814302444458,1.0,1.0,0.0,1.0,-2.0654401779174805,2.065436840057373,3.420660732444958e-06,1.584932804107666,1.0,1.0,0.0,43.07236099243164,410.0,42390.3984375,0.0,654.2909545898438,1.0,282.7536926269531,285.31317138671875,296.2856750488281,299.0577392578125,293.1499938964844,293.1499938964844,282.45001220703125,35227.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917037010192871,1.0,0.0,0.0,3.9533209800720215,3.95334792137146,1.042839471665502e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.8056640625,0.0,1891.27294921875,1895.4371337890625,0.0,2395.8291015625,0.97294020652771,1.0,0.0,3.0,1.0,0.0
18082980,297.6991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0728759765625,0.9982591271400452,0.3968150913715362,0.2391162812709808,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0728759765625,0.9982591271400452,0.2725463211536407,0.2518009543418884,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0728759765625,0.9982591271400452,0.3287241160869598,0.1859793215990066,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0729675292969,0.9848122000694276,0.2506067454814911,0.239040806889534,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0733337402344,0.8924270272254944,0.1899027824401855,0.858787477016449,286.07275390625,284.95001220703125,295.4128112792969,293.1806030273437,295.4118347167969,297.4849853515625,286.0727233886719,1.0,0.3804081380367279,1.0,1.0,0.0,1.0,-2.130582094192505,2.1305785179138184,3.6394594644661993e-06,1.636281132698059,1.0,1.0,0.0,47.02473449707031,410.0,44513.015625,0.0,722.443603515625,1.0,282.4687805175781,285.1536560058594,296.304931640625,299.23663330078125,293.1499938964844,293.1499938964844,282.45001220703125,35465.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106383681297302,1.0,0.0,0.0,3.966675758361816,3.966702699661255,1.0498969231775843e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.14794921875,0.0,1910.50439453125,1895.4371337890625,0.0,2569.0732421875,0.9761170148849488,1.0,0.0,3.0,1.0,0.0
18083040,297.67205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0825500488281,0.9990000128746032,0.3961795270442962,0.2492774575948715,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08251953125,0.9953330755233764,0.2705007493495941,0.2581205070018768,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0825500488281,0.9990000128746032,0.3270725309848785,0.1938824653625488,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0823974609375,0.9722379446029664,0.2493531852960586,0.2376529723405838,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0819396972656,0.8800804018974304,0.189099907875061,0.8554407358169556,286.0827331542969,284.95001220703125,295.42333984375,293.1847229003906,295.4223937988281,297.4623413085937,286.0862121582031,1.0,0.3854305446147918,1.0,1.0,0.0,1.0,-2.154320240020752,2.154316663742065,3.721001576195704e-06,1.6549822092056274,1.0,1.0,0.0,49.007568359375,410.0,44925.796875,0.0,750.24853515625,1.0,282.4569702148437,285.1595458984375,296.2864990234375,299.2218322753906,293.1499938964844,293.1499938964844,282.1499938964844,35538.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146959543228149,1.0,0.0,0.0,3.9707322120666495,3.970759391784668,1.0520453770368476e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.193359375,0.0,1916.3717041015625,1895.4371337890625,0.0,2606.50341796875,0.9770819544792176,1.0,0.0,3.0,1.0,0.0
18083100,297.61553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9725036621094,0.9990000128746032,0.393944501876831,0.2718819975852966,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97314453125,0.9681412577629088,0.2675748169422149,0.2551888227462768,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9725036621094,0.9990000128746032,0.3231934607028961,0.2114637792110443,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737548828125,0.9411702752113342,0.2476024776697158,0.2358293682336807,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9764404296875,0.8538066744804382,0.1876276582479477,0.8497215509414673,285.971923828125,284.95001220703125,295.4416809082031,293.1913146972656,295.44073486328125,297.4202880859375,285.9619140625,1.0,0.3940746486186981,1.0,1.0,0.0,1.0,-2.1895318031311035,2.189527988433838,3.843547347059939e-06,1.682600498199463,1.0,1.0,0.0,53.40618515014648,410.0,46559.9296875,0.0,798.2355346679688,1.0,282.19207763671875,285.00396728515625,296.3095092773437,299.4014587402344,293.1499938964844,293.1499938964844,282.1499938964844,35643.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273562788963318,1.0,0.0,0.0,3.976627111434937,3.976654529571533,1.055171424013679e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.8330078125,0.0,1924.9197998046875,1895.4371337890625,0.0,2723.84912109375,0.9784841537475586,1.0,0.0,3.0,1.0,0.0
18083160,297.5492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9483947753906,0.9990000128746032,0.3903747797012329,0.2953878939151764,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9481811523437,0.9365960359573364,0.2654827535152435,0.2529850304126739,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9483642578125,0.9945837259292604,0.3183377087116241,0.2246473282575607,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9480895996094,0.9096560478210448,0.2462493032217025,0.2345096617937088,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9476623535156,0.8297650814056396,0.1860458552837371,0.8435494303703308,285.9484558105469,284.95001220703125,295.4599914550781,293.1972351074219,295.4590759277344,297.37335205078125,285.95147705078125,1.0,0.4025917947292328,1.0,1.0,0.0,1.0,-2.221646308898926,2.22164249420166,3.957147328037536e-06,1.707774043083191,1.0,1.0,0.0,58.28963088989258,410.0,47164.6015625,0.0,846.5426635742188,1.0,282.1541748046875,284.9840087890625,296.2835693359375,299.36083984375,293.1499938964844,293.1499938964844,281.8500061035156,35724.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344330787658691,1.0,0.0,0.0,3.981157541275024,3.981184959411621,1.0575770374998683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.74658203125,0.0,1931.5062255859373,1895.4371337890625,0.0,2789.750732421875,0.9795617461204528,1.0,0.0,3.0,1.0,0.0
18083220,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8099365234375,0.9990000128746032,0.3836809992790222,0.3325955271720886,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8110656738281,0.8939555883407593,0.2635721862316131,0.2512128055095672,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8103942871094,0.954191267490387,0.3136757016181946,0.2210991382598877,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8114318847656,0.8718298077583313,0.2448929548263549,0.2334026545286178,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8131103515625,0.795991837978363,0.1840080469846725,0.8359861969947815,285.8102111816406,284.95001220703125,295.48248291015625,293.20361328125,295.4815979003906,297.3139038085937,285.8046569824219,1.0,0.4128125309944153,1.0,1.0,0.0,1.0,-2.249859094619751,2.2498550415039062,4.05847504225676e-06,1.7299288511276243,1.0,1.0,0.0,66.04779815673828,410.0,48734.1484375,0.0,903.1378784179688,1.0,281.8768920898437,284.8078918457031,296.2991943359375,299.51513671875,293.1499938964844,293.1499938964844,281.8500061035156,35800.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469139337539673,1.0,0.0,0.0,3.985342741012573,3.98537015914917,1.0598017752272426e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.11572265625,0.0,1937.6041259765625,1895.4371337890625,0.0,2906.374755859375,0.980557143688202,1.0,0.0,3.0,1.0,0.0
18083280,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7958068847656,0.9873295426368712,0.3785226345062256,0.3438571393489837,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7958679199219,0.8679620623588562,0.262574553489685,0.2504018247127533,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7958679199219,0.9219144582748412,0.3117700815200805,0.21961310505867,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7958984375,0.8475509881973267,0.2441198080778122,0.232858806848526,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7959899902344,0.7720872759819031,0.182677686214447,0.8311852812767029,285.7958374023437,284.95001220703125,295.4966735839844,293.2071228027344,295.4957580566406,297.2759094238281,285.7955322265625,1.0,0.4190865755081177,1.0,1.0,0.0,1.0,-2.259209156036377,2.259205102920532,4.093418738193577e-06,1.737885355949402,1.0,1.0,0.0,72.31260681152344,410.0,48972.11328125,0.0,934.3805541992188,1.0,281.85595703125,284.7933349609375,296.2752380371094,299.47393798828125,293.1499938964844,293.1499938964844,281.54998779296875,35836.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504159450531006,1.0,0.0,0.0,3.987354040145874,3.987381458282471,1.0608717957438785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.51220703125,0.0,1940.5391845703125,1895.4371337890625,0.0,2939.166748046875,0.9810355305671692,1.0,0.0,3.0,1.0,0.0
18083340,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546569824219,0.8977860808372498,0.372407466173172,0.337226539850235,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.55523681640625,0.7992217540740967,0.2600205540657043,0.2489676028490066,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.554931640625,0.8433141112327576,0.3079765439033508,0.2174252271652221,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.55535888671875,0.7799403071403503,0.2419325709342956,0.2318407148122787,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.7094734311103821,0.1790537387132644,0.819843053817749,285.5548095703125,284.95001220703125,295.5333251953125,293.21453857421875,295.53240966796875,297.2160949707031,285.5514221191406,1.0,0.4343495965003967,1.0,1.0,0.0,1.0,-2.2270994186401367,2.227095365524292,3.979474513471359e-06,1.7137326002120972,1.0,1.0,0.0,96.55357360839844,398.0,49672.3359375,0.0,996.73193359375,1.0,281.556396484375,284.53497314453125,296.2572326660156,299.51788330078125,293.1499938964844,293.1499938964844,281.25,35902.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617599606513977,1.0,0.0,0.0,3.9910521507263184,3.991079568862915,1.062840397025866e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.33251953125,0.0,1945.9434814453125,1895.4371337890625,0.0,3045.51220703125,0.9819150567054749,1.0,0.0,3.0,1.0,0.0
18083400,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546569824219,0.8977860808372498,0.372407466173172,0.337226539850235,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.55523681640625,0.7992217540740967,0.2600205540657043,0.2489676028490066,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.554931640625,0.8433141112327576,0.3079765439033508,0.2174252271652221,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.55535888671875,0.7799403071403503,0.2419325709342956,0.2318407148122787,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.7094734311103821,0.1790537387132644,0.819843053817749,285.5548095703125,284.95001220703125,295.5333251953125,293.21453857421875,295.53240966796875,297.2160949707031,285.5514221191406,1.0,0.4343495965003967,1.0,1.0,0.0,1.0,-2.2270994186401367,2.227095365524292,3.979474513471359e-06,1.7137326002120972,1.0,1.0,0.0,96.55357360839844,398.0,49672.3359375,0.0,996.73193359375,1.0,281.556396484375,284.53497314453125,296.2572326660156,299.51788330078125,293.1499938964844,293.1499938964844,281.25,35902.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617599606513977,1.0,0.0,0.0,3.9910521507263184,3.991079568862915,1.062840397025866e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.33251953125,0.0,1945.9434814453125,1895.4371337890625,0.0,3045.51220703125,0.9819150567054749,1.0,0.0,3.0,1.0,0.0
18083460,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.33905029296875,0.8632389307022095,0.3707617819309234,0.3359487354755401,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34039306640625,0.7681780457496643,0.2581676542758941,0.2478742152452469,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3396911621094,0.8128352165222168,0.3056323230266571,0.2162250578403473,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3407287597656,0.7505285143852234,0.240245908498764,0.2309238016605377,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3425598144531,0.6793347001075745,0.1764660775661468,0.8112049102783203,285.3394470214844,284.95001220703125,295.560302734375,293.2185363769531,295.55938720703125,297.1913452148437,285.33251953125,1.0,0.444561630487442,1.0,1.0,0.0,1.0,-2.211331844329834,2.2113280296325684,3.925160854123533e-06,1.7024725675582886,1.0,1.0,0.0,112.14573669433594,398.0,50537.35546875,0.0,1039.5540771484375,1.0,281.2668151855469,284.30010986328125,296.26055908203125,299.5967712402344,293.1499938964844,293.1499938964844,281.25,35933.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688476085662842,1.0,0.0,0.0,3.99277400970459,3.9928016662597656,1.0637577361194417e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.57275390625,0.0,1948.4632568359373,1895.4371337890625,0.0,3112.00048828125,0.9823246002197266,1.0,0.0,3.0,1.0,0.0
18083520,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3163452148437,0.8536872863769531,0.370397686958313,0.3357082605361938,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3170166015625,0.7593420147895813,0.2575188875198364,0.2474541962146759,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3166809082031,0.8033591508865356,0.3048501014709472,0.21580471098423,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.31719970703125,0.7422969937324524,0.2396442294120788,0.2305543571710586,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.318115234375,0.6705065965652466,0.1755663305521011,0.808079719543457,285.3165588378906,284.95001220703125,295.57000732421875,293.2196655273437,295.5690612792969,297.1841735839844,285.3129577636719,1.0,0.4480114281177521,1.0,1.0,0.0,1.0,-2.2058355808258057,2.20583176612854,3.906384336005431e-06,1.698585033416748,1.0,1.0,0.0,117.48299407958984,386.0,50475.19921875,0.0,1053.96044921875,1.0,281.2564392089844,284.2814025878906,296.2434387207031,299.55224609375,293.1499938964844,293.1499938964844,280.95001220703125,35942.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686416149139404,1.0,0.0,0.0,3.99324107170105,3.9932687282562256,1.064006710294052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.6748046875,0.0,1949.147216796875,1895.4371337890625,0.0,3110.067626953125,0.982435703277588,1.0,0.0,3.0,1.0,0.0
