time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083580,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.8257688283920288,0.3690935373306274,0.3352024853229522,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.7332144975662231,0.2549579739570617,0.2458395361900329,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.7734450101852417,0.3018085062503814,0.2142651230096817,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.7172897458076477,0.2372423708438873,0.229097843170166,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.6441532969474792,0.1721577942371368,0.7964468598365784,285.0780639648437,284.95001220703125,295.6066589355469,293.22265625,295.6057434082031,297.1596069335937,285.0746154785156,1.0,0.4601693153381347,1.0,1.0,0.0,1.0,-2.185718536376953,2.1857147216796875,3.8372572817024775e-06,1.6838688850402832,1.0,1.0,0.0,136.644287109375,374.0,51255.44140625,0.0,1104.63671875,1.0,280.9571228027344,284.0279541015625,296.2382202148437,299.592041015625,293.1499938964844,293.1499938964844,280.6499938964844,35965.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742554783821106,1.0,0.0,0.0,3.994548082351685,3.994575500488281,1.0647032695487724e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.171875,0.0,1951.0615234375,1895.4371337890625,0.0,3162.724609375,0.9827465415000916,1.0,0.0,3.0,1.0,0.0
18083640,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.8257688283920288,0.3690935373306274,0.3352024853229522,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.7332144975662231,0.2549579739570617,0.2458395361900329,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.7734450101852417,0.3018085062503814,0.2142651230096817,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.7172897458076477,0.2372423708438873,0.229097843170166,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.6441532969474792,0.1721577942371368,0.7964468598365784,285.0780639648437,284.95001220703125,295.6066589355469,293.22265625,295.6057434082031,297.1596069335937,285.0746154785156,1.0,0.4601693153381347,1.0,1.0,0.0,1.0,-2.185718536376953,2.1857147216796875,3.8372572817024775e-06,1.6838688850402832,1.0,1.0,0.0,136.644287109375,374.0,51255.44140625,0.0,1104.63671875,1.0,280.9571228027344,284.0279541015625,296.2382202148437,299.592041015625,293.1499938964844,293.1499938964844,280.6499938964844,35965.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742554783821106,1.0,0.0,0.0,3.994548082351685,3.994575500488281,1.0647032695487724e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.171875,0.0,1951.0615234375,1895.4371337890625,0.0,3162.724609375,0.9827465415000916,1.0,0.0,3.0,1.0,0.0
18083700,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.814770519733429,0.3685190081596374,0.3350540101528168,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.722942590713501,0.2536661922931671,0.2450057119131088,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7616756558418274,0.3002931475639343,0.2134967893362045,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.7063532471656799,0.23602095246315,0.2283311188220977,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.6340470314025879,0.1704787760972976,0.7906671166419983,284.9103088378906,284.95001220703125,295.625,293.2234191894531,295.6240539550781,297.1491394042969,284.89453125,1.0,0.4657020270824432,1.0,1.0,0.0,1.0,-2.1757521629333496,2.175748348236084,3.802161245403113e-06,1.6759185791015625,0.955717921257019,0.955717921257019,0.0,145.6232452392578,374.0,52073.15234375,0.0,1127.46337890625,1.0,280.69171142578125,283.8306884765625,296.26043701171875,299.7246398925781,293.1499938964844,293.1499938964844,280.6499938964844,36688.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790445923805237,1.0,0.0,0.0,3.985933303833008,3.985960721969605,1.0601158919598674e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.38525390625,0.0,1945.6378173828125,1895.4371337890625,0.0,3207.626220703125,0.9804081916809082,1.0,0.0,3.0,1.0,0.0
18083760,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8044478297233582,0.3679426610469818,0.3348163366317749,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.7134026885032654,0.2523498833179474,0.2441015690565109,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.7513791918754578,0.2987520396709442,0.2126657515764236,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.6960512399673462,0.2347729504108429,0.2274938374757766,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.6250951886177063,0.1687967330217361,0.784724235534668,284.8736877441406,284.95001220703125,295.6433410644531,293.2237243652344,295.64239501953125,297.1390075683594,284.8768310546875,1.0,0.4708795845508575,1.0,1.0,0.0,1.0,-2.165238618850708,2.1652348041534424,3.7644454096152913e-06,1.666996717453003,0.9074671268463136,0.9074671268463136,0.0,154.29226684570312,362.0,51631.61328125,0.0,1148.3309326171875,1.0,280.6555480957031,283.8237609863281,296.2336730957031,299.61676025390625,293.1499938964844,293.1499938964844,280.3500061035156,39732.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788924217224121,1.0,0.0,0.0,3.890500068664551,3.890527248382568,1.009959873954358e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.587890625,0.0,1847.32958984375,1895.4371337890625,0.0,3206.199951171875,0.9612610340118408,1.0,0.0,3.0,1.0,0.0
18083820,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.7873991131782532,0.3676206767559051,0.3348599672317505,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.6963744163513184,0.2501289248466491,0.24250428378582,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.7351557016372681,0.2962099015712738,0.211229994893074,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.6791254878044128,0.2326579689979553,0.226006418466568,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.6094510555267334,0.1657828986644745,0.7736920118331909,284.8656616210937,284.95001220703125,295.67999267578125,293.2229919433594,295.6790466308594,297.126953125,284.8733825683594,1.0,0.4802313148975372,1.0,1.0,0.0,1.0,-2.1466050148010254,2.14660120010376,3.6956289477529936e-06,1.6496649980545044,0.8177789449691772,0.8177789449691772,0.0,170.11622619628906,350.0,51173.55078125,0.0,1186.4344482421875,1.0,280.35723876953125,283.8261108398437,296.2110595703125,299.5624694824219,293.1499938964844,293.1499938964844,280.6499938964844,44069.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792460560798645,1.0,0.0,0.0,3.521237850189209,3.5212621688842773,8.273399885183608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.69091796875,0.0,1452.8282470703125,1895.4371337890625,0.0,3209.514404296875,0.8848454356193542,1.0,0.0,3.0,1.0,0.0
18083880,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.7873991131782532,0.3676206767559051,0.3348599672317505,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.6963744163513184,0.2501289248466491,0.24250428378582,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.7351557016372681,0.2962099015712738,0.211229994893074,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.6791254878044128,0.2326579689979553,0.226006418466568,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.6094510555267334,0.1657828986644745,0.7736920118331909,284.8656616210937,284.95001220703125,295.67999267578125,293.2229919433594,295.6790466308594,297.126953125,284.8733825683594,1.0,0.4802313148975372,1.0,1.0,0.0,1.0,-2.1466050148010254,2.14660120010376,3.6956289477529936e-06,1.6496649980545044,0.8177789449691772,0.8177789449691772,0.0,170.11622619628906,350.0,51173.55078125,0.0,1186.4344482421875,1.0,280.35723876953125,283.8261108398437,296.2110595703125,299.5624694824219,293.1499938964844,293.1499938964844,280.6499938964844,44069.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792460560798645,1.0,0.0,0.0,3.521237850189209,3.5212621688842773,8.273399885183608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.69091796875,0.0,1452.8282470703125,1895.4371337890625,0.0,3209.514404296875,0.8848454356193542,1.0,0.0,3.0,1.0,0.0
18083940,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.7764516472816467,0.3692343533039093,0.3364728391170501,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.6843633651733398,0.2490439414978027,0.2417714148759842,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.724196195602417,0.2950924038887024,0.2106324285268783,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.667535126209259,0.2316111028194427,0.2253219038248062,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.5971125960350037,0.1637095510959625,0.7659078240394592,285.0049133300781,284.95001220703125,295.7166748046875,293.2206726074219,295.7156982421875,297.1315002441406,285.002197265625,1.0,0.4883582293987274,1.0,1.0,0.0,1.0,-2.136763334274292,2.136759757995605,3.656839453469729e-06,1.6388226747512815,0.9255858063697816,0.9255858063697816,0.0,183.14694213867188,338.0,50484.40234375,0.0,1223.2666015625,1.0,280.641845703125,283.9582214355469,296.1652526855469,299.3907470703125,293.1499938964844,293.1499938964844,280.3500061035156,33864.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863584578037262,1.0,0.0,0.0,3.640489339828491,3.640512704849243,8.843268233249546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.482421875,0.0,1506.674560546875,1895.4371337890625,0.0,3062.6279296875,0.9014416933059692,1.0,0.0,3.0,1.0,0.0
18084000,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.7764516472816467,0.3692343533039093,0.3364728391170501,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.6843633651733398,0.2490439414978027,0.2417714148759842,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.724196195602417,0.2950924038887024,0.2106324285268783,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.667535126209259,0.2316111028194427,0.2253219038248062,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.5971125960350037,0.1637095510959625,0.7659078240394592,285.0049133300781,284.95001220703125,295.7166748046875,293.2206726074219,295.7156982421875,297.1315002441406,285.002197265625,1.0,0.4883582293987274,1.0,1.0,0.0,1.0,-2.136763334274292,2.136759757995605,3.656839453469729e-06,1.6388226747512815,0.9255858063697816,0.9255858063697816,0.0,183.14694213867188,338.0,50484.40234375,0.0,1223.2666015625,1.0,280.641845703125,283.9582214355469,296.1652526855469,299.3907470703125,293.1499938964844,293.1499938964844,280.3500061035156,33864.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863584578037262,1.0,0.0,0.0,3.640489339828491,3.640512704849243,8.843268233249546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.482421875,0.0,1506.674560546875,1895.4371337890625,0.0,3062.6279296875,0.9014416933059692,1.0,0.0,3.0,1.0,0.0
18084060,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7676425576210022,0.3698164820671081,0.3376993238925934,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6745871305465698,0.2476281225681305,0.2410333156585693,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7148987650871277,0.2934076189994812,0.2099452316761016,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6582661867141724,0.2302649319171905,0.2246394157409668,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.5864807963371277,0.1615417003631591,0.7587515115737915,284.8977966308594,284.95001220703125,295.7533264160156,293.2169189453125,295.7523803710937,297.1295471191406,284.90380859375,1.0,0.49534472823143,1.0,1.0,0.0,1.0,-2.1271121501922607,2.127108573913574,3.6209053178026807e-06,1.6293621063232422,0.8257302641868591,0.8257302641868591,0.0,194.7388153076172,326.0,50574.02734375,0.0,1254.7244873046875,1.0,280.3579406738281,283.8582763671875,296.22430419921875,299.5254821777344,293.1499938964844,293.1499938964844,280.6499938964844,40655.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695316910743713,1.0,0.0,0.0,3.4496607780456543,3.449683666229248,7.940467412481667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.5546875,0.0,1354.4140625,1895.4371337890625,0.0,3118.41748046875,0.8653048872947693,1.0,0.0,3.0,1.0,0.0
18084120,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7676425576210022,0.3698164820671081,0.3376993238925934,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6745871305465698,0.2476281225681305,0.2410333156585693,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7148987650871277,0.2934076189994812,0.2099452316761016,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6582661867141724,0.2302649319171905,0.2246394157409668,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.5864807963371277,0.1615417003631591,0.7587515115737915,284.8977966308594,284.95001220703125,295.7533264160156,293.2169189453125,295.7523803710937,297.1295471191406,284.90380859375,1.0,0.49534472823143,1.0,1.0,0.0,1.0,-2.1271121501922607,2.127108573913574,3.6209053178026807e-06,1.6293621063232422,0.8257302641868591,0.8257302641868591,0.0,194.7388153076172,326.0,50574.02734375,0.0,1254.7244873046875,1.0,280.3579406738281,283.8582763671875,296.22430419921875,299.5254821777344,293.1499938964844,293.1499938964844,280.6499938964844,40655.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695316910743713,1.0,0.0,0.0,3.4496607780456543,3.449683666229248,7.940467412481667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.5546875,0.0,1354.4140625,1895.4371337890625,0.0,3118.41748046875,0.8653048872947693,1.0,0.0,3.0,1.0,0.0
18084180,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7613544464111328,0.3715262115001678,0.339327722787857,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.6670490503311157,0.2467501908540725,0.2404427528381347,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7071338295936584,0.292415052652359,0.2093995660543441,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.6512066721916199,0.2294250279664993,0.2240933775901794,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.5776792168617249,0.1598040461540222,0.7522216439247131,285.0138244628906,284.95001220703125,295.7900085449219,293.2119445800781,295.7890319824219,297.1358947753906,285.00994873046875,1.0,0.5012537240982056,1.0,1.0,0.0,1.0,-2.119201898574829,2.1191983222961426,3.5976831895823125e-06,1.625420331954956,0.9310290217399596,0.9310290217399596,0.0,204.65701293945312,314.0,50036.3203125,0.0,1281.7841796875,1.0,280.64141845703125,283.9652099609375,296.1770935058594,299.37664794921875,293.1499938964844,293.1499938964844,280.3500061035156,32735.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585352301597595,1.0,0.0,0.0,3.6016948223114014,3.601717710494995,8.655797500978224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.06591796875,0.0,1455.98486328125,1895.4371337890625,0.0,3015.267822265625,0.8918309807777405,1.0,0.0,3.0,1.0,0.0
18084240,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7613544464111328,0.3715262115001678,0.339327722787857,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.6670490503311157,0.2467501908540725,0.2404427528381347,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7071338295936584,0.292415052652359,0.2093995660543441,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.6512066721916199,0.2294250279664993,0.2240933775901794,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.5776792168617249,0.1598040461540222,0.7522216439247131,285.0138244628906,284.95001220703125,295.7900085449219,293.2119445800781,295.7890319824219,297.1358947753906,285.00994873046875,1.0,0.5012537240982056,1.0,1.0,0.0,1.0,-2.119201898574829,2.1191983222961426,3.5976831895823125e-06,1.625420331954956,0.9310290217399596,0.9310290217399596,0.0,204.65701293945312,314.0,50036.3203125,0.0,1281.7841796875,1.0,280.64141845703125,283.9652099609375,296.1770935058594,299.37664794921875,293.1499938964844,293.1499938964844,280.3500061035156,32735.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585352301597595,1.0,0.0,0.0,3.6016948223114014,3.601717710494995,8.655797500978224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.06591796875,0.0,1455.98486328125,1895.4371337890625,0.0,3015.267822265625,0.8918309807777405,1.0,0.0,3.0,1.0,0.0
18084300,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.758805513381958,0.3719314038753509,0.3401234149932861,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.6638894081115723,0.246140107512474,0.2401704490184784,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.7037068605422974,0.291657954454422,0.209135040640831,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.6482674479484558,0.2288476973772049,0.2238428294658661,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.573830783367157,0.1588537544012069,0.7491690516471863,284.8668212890625,284.95001220703125,295.8083190917969,293.20904541015625,295.807373046875,297.1361389160156,284.8563537597656,1.0,0.5038321614265442,1.0,1.0,0.0,1.0,-2.115549802780152,2.115546226501465,3.5880968880519504e-06,1.6242942810058594,0.8326162099838257,0.8326162099838257,0.0,209.0652618408203,314.0,50634.8671875,0.0,1293.583740234375,1.0,280.3987121582031,283.80059814453125,296.2392578125,299.5860595703125,293.1499938964844,293.1499938964844,280.3500061035156,37690.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650362491607666,1.0,0.0,0.0,3.5662808418273926,3.566304445266724,8.486417755193543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.35302734375,0.0,1454.3626708984375,1895.4371337890625,0.0,3076.24560546875,0.8850153088569641,1.0,0.0,3.0,1.0,0.0
18084360,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.756034791469574,0.3721740543842315,0.340499997138977,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.660612165927887,0.2454086691141128,0.2396766394376754,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.700072169303894,0.2907443642616272,0.2086455971002578,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.6452268362045288,0.2281560748815536,0.2233855724334716,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.5698118805885315,0.157815083861351,0.745430588722229,284.89361572265625,284.95001220703125,295.82666015625,293.2059020996094,295.82568359375,297.1345520019531,284.89947509765625,1.0,0.5061562657356262,1.0,1.0,0.0,1.0,-2.109784841537476,2.109781265258789,3.571688694137265e-06,1.6216975450515747,0.8231106400489807,0.8231106400489807,0.0,213.44813537597656,302.0,50149.5234375,0.0,1302.864013671875,1.0,280.35858154296875,283.8531494140625,296.2238464355469,299.50299072265625,293.1499938964844,293.1499938964844,280.6499938964844,40331.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666177988052368,1.0,0.0,0.0,3.426405429840088,3.4264280796051025,7.833770041543175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.935546875,0.0,1328.7696533203125,1895.4371337890625,0.0,3091.082275390625,0.8598038554191589,1.0,0.0,3.0,1.0,0.0
18084420,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7523861527442932,0.3739934861660003,0.342116117477417,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6555910110473633,0.2445711344480514,0.2390225529670715,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.6944625973701477,0.2897557318210602,0.2080232948064804,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.6405745148658752,0.2273573130369186,0.2227774113416671,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.563217282295227,0.1561903357505798,0.7389603853225708,285.0081787109375,284.95001220703125,295.86334228515625,293.198974609375,295.86236572265625,297.14111328125,285.0042419433594,1.0,0.5101122856140137,1.0,1.0,0.0,1.0,-2.101689100265503,2.1016855239868164,3.5485186344885733e-06,1.6179264783859253,0.9240684509277344,0.9240684509277344,0.0,220.7016143798828,290.0,49604.328125,0.0,1319.7276611328125,1.0,280.6412353515625,283.9584045410156,296.1672668457031,299.3426818847656,293.1499938964844,293.1499938964844,280.3500061035156,32722.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561787009239197,1.0,0.0,0.0,3.5777041912078857,3.5777268409729004,8.540870908291254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.453125,0.0,1430.1773681640625,1895.4371337890625,0.0,2993.171875,0.8863999843597412,1.0,0.0,3.0,1.0,0.0
18084480,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7523861527442932,0.3739934861660003,0.342116117477417,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6555910110473633,0.2445711344480514,0.2390225529670715,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.6944625973701477,0.2897557318210602,0.2080232948064804,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.6405745148658752,0.2273573130369186,0.2227774113416671,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.563217282295227,0.1561903357505798,0.7389603853225708,285.0081787109375,284.95001220703125,295.86334228515625,293.198974609375,295.86236572265625,297.14111328125,285.0042419433594,1.0,0.5101122856140137,1.0,1.0,0.0,1.0,-2.101689100265503,2.1016855239868164,3.5485186344885733e-06,1.6179264783859253,0.9240684509277344,0.9240684509277344,0.0,220.7016143798828,290.0,49604.328125,0.0,1319.7276611328125,1.0,280.6412353515625,283.9584045410156,296.1672668457031,299.3426818847656,293.1499938964844,293.1499938964844,280.3500061035156,32722.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561787009239197,1.0,0.0,0.0,3.5777041912078857,3.5777268409729004,8.540870908291254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.453125,0.0,1430.1773681640625,1895.4371337890625,0.0,2993.171875,0.8863999843597412,1.0,0.0,3.0,1.0,0.0
18084540,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7492079734802246,0.3747836351394653,0.3433181345462799,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.651183009147644,0.2432853430509567,0.2382088452577591,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6893929839134216,0.2881209254264831,0.207218587398529,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6364879012107849,0.2261415272951126,0.2220202833414077,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.5572197437286377,0.1543101817369461,0.7321985960006714,284.8930969238281,284.95001220703125,295.8999938964844,293.1913452148437,295.8990173339844,297.1405944824219,284.8995056152344,1.0,0.5131890773773193,1.0,1.0,0.0,1.0,-2.0921623706817627,2.092158794403076,3.5151240354025504e-06,1.609546422958374,0.8173532485961914,0.8173532485961914,0.0,226.91065979003903,278.0,49666.5546875,0.0,1331.0802001953125,1.0,280.3583984375,283.8531188964844,296.2095947265625,299.4599914550781,293.1499938964844,293.1499938964844,280.6499938964844,40513.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642619848251343,1.0,0.0,0.0,3.392983913421631,3.3930063247680664,7.681692864025536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7251.24365234375,0.0,1296.9739990234375,1895.4371337890625,0.0,3068.982177734375,0.8526963591575623,1.0,0.0,3.0,1.0,0.0
18084600,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7492079734802246,0.3747836351394653,0.3433181345462799,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.651183009147644,0.2432853430509567,0.2382088452577591,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6893929839134216,0.2881209254264831,0.207218587398529,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6364879012107849,0.2261415272951126,0.2220202833414077,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.5572197437286377,0.1543101817369461,0.7321985960006714,284.8930969238281,284.95001220703125,295.8999938964844,293.1913452148437,295.8990173339844,297.1405944824219,284.8995056152344,1.0,0.5131890773773193,1.0,1.0,0.0,1.0,-2.0921623706817627,2.092158794403076,3.5151240354025504e-06,1.609546422958374,0.8173532485961914,0.8173532485961914,0.0,226.91065979003903,278.0,49666.5546875,0.0,1331.0802001953125,1.0,280.3583984375,283.8531188964844,296.2095947265625,299.4599914550781,293.1499938964844,293.1499938964844,280.6499938964844,40513.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642619848251343,1.0,0.0,0.0,3.392983913421631,3.3930063247680664,7.681692864025536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7251.24365234375,0.0,1296.9739990234375,1895.4371337890625,0.0,3068.982177734375,0.8526963591575623,1.0,0.0,3.0,1.0,0.0
18084660,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7473644018173218,0.3767621517181396,0.3449889421463012,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6478588581085205,0.242516428232193,0.2375250607728958,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.6855307817459106,0.2871805429458618,0.2065604478120803,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.6333903670310974,0.2254078388214111,0.2213791608810424,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.5522921681404114,0.1527942568063736,0.7257788777351379,285.00543212890625,284.95001220703125,295.9366760253906,293.1831970214844,295.9356994628906,297.1488037109375,285.0014038085937,1.0,0.5154399275779724,1.0,1.0,0.0,1.0,-2.084071397781372,2.084067821502685,3.485048182483297e-06,1.6012508869171145,0.9157276153564452,0.9157276153564452,0.0,231.66873168945312,266.0,49138.44921875,0.0,1338.79052734375,1.0,280.6409606933594,283.9547424316406,296.1507873535156,299.29791259765625,293.1499938964844,293.1499938964844,280.3500061035156,32727.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853640079498291,1.0,0.0,0.0,3.5477261543273926,3.547748565673828,8.398340582971286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.5927734375,0.0,1398.535400390625,1895.4371337890625,0.0,2969.375732421875,0.87965327501297,1.0,0.0,3.0,1.0,0.0
18084720,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7473644018173218,0.3767621517181396,0.3449889421463012,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6478588581085205,0.242516428232193,0.2375250607728958,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.6855307817459106,0.2871805429458618,0.2065604478120803,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.6333903670310974,0.2254078388214111,0.2213791608810424,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.5522921681404114,0.1527942568063736,0.7257788777351379,285.00543212890625,284.95001220703125,295.9366760253906,293.1831970214844,295.9356994628906,297.1488037109375,285.0014038085937,1.0,0.5154399275779724,1.0,1.0,0.0,1.0,-2.084071397781372,2.084067821502685,3.485048182483297e-06,1.6012508869171145,0.9157276153564452,0.9157276153564452,0.0,231.66873168945312,266.0,49138.44921875,0.0,1338.79052734375,1.0,280.6409606933594,283.9547424316406,296.1507873535156,299.29791259765625,293.1499938964844,293.1499938964844,280.3500061035156,32727.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853640079498291,1.0,0.0,0.0,3.5477261543273926,3.547748565673828,8.398340582971286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.5927734375,0.0,1398.535400390625,1895.4371337890625,0.0,2969.375732421875,0.87965327501297,1.0,0.0,3.0,1.0,0.0
18084780,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7458440661430359,0.3777201771736145,0.3462452292442322,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.6449924111366272,0.2413216084241867,0.2366968989372253,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6821051836013794,0.2856194972991943,0.2057321965694427,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.6307035088539124,0.2242784798145294,0.2206037044525146,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.547885000705719,0.1510411351919174,0.7191169857978821,284.8955383300781,284.95001220703125,295.97332763671875,293.1747436523437,295.97235107421875,297.1512756347656,284.9020080566406,1.0,0.5169280171394348,1.0,1.0,0.0,1.0,-2.0746617317199707,2.074658155441284,3.451442353252787e-06,1.5923653841018677,0.8122046589851379,0.8122046589851379,0.0,235.4853363037109,254.0,49173.53125,0.0,1341.5791015625,1.0,280.3586730957031,283.8554077148437,296.1923217773437,299.41217041015625,293.1499938964844,293.1499938964844,280.6499938964844,40517.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615961670875549,1.0,0.0,0.0,3.357701778411865,3.3577237129211426,7.52276548610098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.94580078125,0.0,1262.7325439453125,1895.4371337890625,0.0,3043.9755859375,0.8450755476951599,1.0,0.0,3.0,1.0,0.0
18084840,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7458440661430359,0.3777201771736145,0.3462452292442322,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.6449924111366272,0.2413216084241867,0.2366968989372253,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6821051836013794,0.2856194972991943,0.2057321965694427,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.6307035088539124,0.2242784798145294,0.2206037044525146,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.547885000705719,0.1510411351919174,0.7191169857978821,284.8955383300781,284.95001220703125,295.97332763671875,293.1747436523437,295.97235107421875,297.1512756347656,284.9020080566406,1.0,0.5169280171394348,1.0,1.0,0.0,1.0,-2.0746617317199707,2.074658155441284,3.451442353252787e-06,1.5923653841018677,0.8122046589851379,0.8122046589851379,0.0,235.4853363037109,254.0,49173.53125,0.0,1341.5791015625,1.0,280.3586730957031,283.8554077148437,296.1923217773437,299.41217041015625,293.1499938964844,293.1499938964844,280.6499938964844,40517.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615961670875549,1.0,0.0,0.0,3.357701778411865,3.3577237129211426,7.52276548610098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.94580078125,0.0,1262.7325439453125,1895.4371337890625,0.0,3043.9755859375,0.8450755476951599,1.0,0.0,3.0,1.0,0.0
18084900,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7453959584236145,0.3787199854850769,0.346925675868988,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.6437962055206299,0.2409294843673706,0.236259326338768,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.6806595921516418,0.2851143479347229,0.2052997946739196,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6295738220214844,0.2239048331975937,0.2201918810606002,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.5459139943122864,0.1503003239631652,0.7156644463539124,285.01690673828125,284.95001220703125,295.9916687011719,293.1704406738281,295.9906921386719,297.15594482421875,285.0240173339844,1.0,0.5173961520195007,1.0,1.0,0.0,1.0,-2.069790363311768,2.06978702545166,3.4368781598459464e-06,1.5895419120788574,0.8939610719680786,0.8939610719680786,0.0,236.99478149414065,254.0,48580.0,0.0,1341.3585205078125,1.0,280.5950927734375,283.98193359375,296.1274108886719,299.2027893066406,293.1499938964844,293.1499938964844,280.6499938964844,34187.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854032039642334,1.0,0.0,0.0,3.421083450317383,3.421104907989502,7.80945299538871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.58544921875,0.0,1280.376220703125,1895.4371337890625,0.0,2973.049072265625,0.8552647829055786,1.0,0.0,3.0,1.0,0.0
18084960,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7455254793167114,0.3798605501651764,0.3479760587215423,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.6430580615997314,0.2406440526247024,0.236006811261177,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.679765522480011,0.2847341299057007,0.2050482332706451,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.628872811794281,0.2236318588256836,0.2199521362781524,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.5444549322128296,0.1496521383523941,0.7128260135650635,285.00421142578125,284.95001220703125,296.010009765625,293.1661682128906,296.0090026855469,297.1620178222656,285.0,1.0,0.5177010297775269,1.0,1.0,0.0,1.0,-2.066749095916748,2.066745519638061,3.427698857194628e-06,1.5877127647399902,0.907916784286499,0.907916784286499,0.0,237.96746826171875,242.0,48668.20703125,0.0,1341.32275390625,1.0,280.640869140625,283.9525756835937,296.133056640625,299.2510986328125,293.1499938964844,293.1499938964844,280.3500061035156,32674.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508891463279724,1.0,0.0,0.0,3.5160000324249268,3.516022205352783,8.248805443145102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.41552734375,0.0,1365.1650390625,1895.4371337890625,0.0,2943.599609375,0.8725277185440063,1.0,0.0,3.0,1.0,0.0
18085020,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7453650832176208,0.3809788227081299,0.3492842018604278,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6414086222648621,0.2395459413528442,0.2351744174957275,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6776783466339111,0.2832127213478088,0.2041818350553512,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6273004412651062,0.2225937694311142,0.2191677838563919,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.5413991212844849,0.1480421125888824,0.7063329815864563,284.8983154296875,284.95001220703125,296.0466613769531,293.1576232910156,296.0456848144531,297.1613464355469,284.90478515625,1.0,0.5178162455558777,1.0,1.0,0.0,1.0,-2.057544708251953,2.0575411319732666,3.3995966077782214e-06,1.5819166898727417,0.807412326335907,0.807412326335907,0.0,239.6371612548828,230.0,48686.66796875,0.0,1336.7239990234375,1.0,280.3589782714844,283.85791015625,296.1748962402344,299.36431884765625,293.1499938964844,293.1499938964844,280.6499938964844,40475.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588038086891174,1.0,0.0,0.0,3.3227744102478027,3.322796106338501,7.367073635577981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.4619140625,0.0,1229.1636962890625,1895.4371337890625,0.0,3017.786865234375,0.837492048740387,1.0,0.0,3.0,1.0,0.0
18085080,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7453650832176208,0.3809788227081299,0.3492842018604278,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6414086222648621,0.2395459413528442,0.2351744174957275,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6776783466339111,0.2832127213478088,0.2041818350553512,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6273004412651062,0.2225937694311142,0.2191677838563919,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.5413991212844849,0.1480421125888824,0.7063329815864563,284.8983154296875,284.95001220703125,296.0466613769531,293.1576232910156,296.0456848144531,297.1613464355469,284.90478515625,1.0,0.5178162455558777,1.0,1.0,0.0,1.0,-2.057544708251953,2.0575411319732666,3.3995966077782214e-06,1.5819166898727417,0.807412326335907,0.807412326335907,0.0,239.6371612548828,230.0,48686.66796875,0.0,1336.7239990234375,1.0,280.3589782714844,283.85791015625,296.1748962402344,299.36431884765625,293.1499938964844,293.1499938964844,280.6499938964844,40475.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588038086891174,1.0,0.0,0.0,3.3227744102478027,3.322796106338501,7.367073635577981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.4619140625,0.0,1229.1636962890625,1895.4371337890625,0.0,3017.786865234375,0.837492048740387,1.0,0.0,3.0,1.0,0.0
18085140,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7462427616119385,0.3832641541957855,0.3510800004005432,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6405186653137207,0.2389511615037918,0.2344899177551269,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6764892935752869,0.2823527753353119,0.2034589946269989,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6264395713806152,0.2220242917537689,0.218516394495964,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.5391680002212524,0.1467851847410202,0.7002970576286316,285.0027770996094,284.95001220703125,296.0833435058594,293.1493530273437,296.08233642578125,297.1717834472656,284.9985046386719,1.0,0.5173161029815674,1.0,1.0,0.0,1.0,-2.0499770641326904,2.049973726272583,3.377508619450964e-06,1.5777502059936523,0.9005910754203796,0.9005910754203796,0.0,240.09295654296875,218.0,48209.34375,0.0,1329.7518310546875,1.0,280.640380859375,283.9501342773437,296.11627197265625,299.205810546875,293.1499938964844,293.1499938964844,280.3500061035156,32641.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480801582336426,1.0,0.0,0.0,3.4850311279296875,3.485053062438965,8.104134394670837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.5986328125,0.0,1333.267578125,1895.4371337890625,0.0,2917.29248046875,0.8655017018318176,1.0,0.0,3.0,1.0,0.0
18085200,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7462427616119385,0.3832641541957855,0.3510800004005432,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6405186653137207,0.2389511615037918,0.2344899177551269,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6764892935752869,0.2823527753353119,0.2034589946269989,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6264395713806152,0.2220242917537689,0.218516394495964,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.5391680002212524,0.1467851847410202,0.7002970576286316,285.0027770996094,284.95001220703125,296.0833435058594,293.1493530273437,296.08233642578125,297.1717834472656,284.9985046386719,1.0,0.5173161029815674,1.0,1.0,0.0,1.0,-2.0499770641326904,2.049973726272583,3.377508619450964e-06,1.5777502059936523,0.9005910754203796,0.9005910754203796,0.0,240.09295654296875,218.0,48209.34375,0.0,1329.7518310546875,1.0,280.640380859375,283.9501342773437,296.11627197265625,299.205810546875,293.1499938964844,293.1499938964844,280.3500061035156,32641.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480801582336426,1.0,0.0,0.0,3.4850311279296875,3.485053062438965,8.104134394670837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.5986328125,0.0,1333.267578125,1895.4371337890625,0.0,2917.29248046875,0.8655017018318176,1.0,0.0,3.0,1.0,0.0
18085260,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7471116185188293,0.3845176696777344,0.3524380326271057,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.639755368232727,0.2379364967346191,0.2336632460355758,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6753976345062256,0.2808860540390014,0.2025715559720993,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6256957054138184,0.2210624366998672,0.2177315652370453,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.5371259450912476,0.1452951282262802,0.6940121650695801,284.9008178710937,284.95001220703125,296.1199951171875,293.1415100097656,296.1189880371094,297.1714172363281,284.9072570800781,1.0,0.5162491202354431,1.0,1.0,0.0,1.0,-2.0410616397857666,2.041058301925659,3.3459025416959776e-06,1.5691367387771606,0.8030495643615723,0.8030495643615723,0.0,239.88235473632807,206.0,48222.98046875,0.0,1318.970703125,1.0,280.3592834472656,283.8598937988281,296.1587219238281,299.3188781738281,293.1499938964844,293.1499938964844,280.6499938964844,40412.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559804558753967,1.0,0.0,0.0,3.289892196655273,3.2899136543273926,7.221985924843466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.22509765625,0.0,1197.982666015625,1895.4371337890625,0.0,2991.3134765625,0.8303335905075073,1.0,0.0,3.0,1.0,0.0
18085320,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7471116185188293,0.3845176696777344,0.3524380326271057,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.639755368232727,0.2379364967346191,0.2336632460355758,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6753976345062256,0.2808860540390014,0.2025715559720993,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6256957054138184,0.2210624366998672,0.2177315652370453,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.5371259450912476,0.1452951282262802,0.6940121650695801,284.9008178710937,284.95001220703125,296.1199951171875,293.1415100097656,296.1189880371094,297.1714172363281,284.9072570800781,1.0,0.5162491202354431,1.0,1.0,0.0,1.0,-2.0410616397857666,2.041058301925659,3.3459025416959776e-06,1.5691367387771606,0.8030495643615723,0.8030495643615723,0.0,239.88235473632807,206.0,48222.98046875,0.0,1318.970703125,1.0,280.3592834472656,283.8598937988281,296.1587219238281,299.3188781738281,293.1499938964844,293.1499938964844,280.6499938964844,40412.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559804558753967,1.0,0.0,0.0,3.289892196655273,3.2899136543273926,7.221985924843466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.22509765625,0.0,1197.982666015625,1895.4371337890625,0.0,2991.3134765625,0.8303335905075073,1.0,0.0,3.0,1.0,0.0
18085380,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7489040493965149,0.3869275152683258,0.3542929291725158,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.6396313309669495,0.2374169379472732,0.2329910844564438,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.6750801801681519,0.2800794839859009,0.2018427550792694,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.6255583167076111,0.2205599248409271,0.2170848846435547,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.5357615947723389,0.1441408097743988,0.6881635189056396,285.0017395019531,284.95001220703125,296.1566772460937,293.1343078613281,296.1556701660156,297.182373046875,284.9973449707031,1.0,0.5146520733833313,1.0,1.0,0.0,1.0,-2.033799409866333,2.0337960720062256,3.316341690151603e-06,1.5595325231552124,0.8939694166183472,0.8939694166183472,0.0,238.59413146972656,194.0,47775.8984375,0.0,1306.3717041015625,1.0,280.6401062011719,283.9479675292969,296.10113525390625,299.1634216308594,293.1499938964844,293.1499938964844,280.95001220703125,32591.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452503681182861,1.0,0.0,0.0,3.4557085037231445,3.4557301998138428,7.9683337617098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.20703125,0.0,1303.414794921875,1895.4371337890625,0.0,2890.806396484375,0.8588866591453552,1.0,0.0,3.0,1.0,0.0
