time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085440,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7489040493965149,0.3869275152683258,0.3542929291725158,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.6396313309669495,0.2374169379472732,0.2329910844564438,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.6750801801681519,0.2800794839859009,0.2018427550792694,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.6255583167076111,0.2205599248409271,0.2170848846435547,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.5357615947723389,0.1441408097743988,0.6881635189056396,285.0017395019531,284.95001220703125,296.1566772460937,293.1343078613281,296.1556701660156,297.182373046875,284.9973449707031,1.0,0.5146520733833313,1.0,1.0,0.0,1.0,-2.033799409866333,2.0337960720062256,3.316341690151603e-06,1.5595325231552124,0.8939694166183472,0.8939694166183472,0.0,238.59413146972656,194.0,47775.8984375,0.0,1306.3717041015625,1.0,280.6401062011719,283.9479675292969,296.10113525390625,299.1634216308594,293.1499938964844,293.1499938964844,280.95001220703125,32591.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452503681182861,1.0,0.0,0.0,3.4557085037231445,3.4557301998138428,7.9683337617098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.20703125,0.0,1303.414794921875,1895.4371337890625,0.0,2890.806396484375,0.8588866591453552,1.0,0.0,3.0,1.0,0.0
18085500,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.7501304149627686,0.3881990015506744,0.3553358018398285,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09185791015625,0.6398611664772034,0.2372350841760635,0.2327459752559662,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.6752686500549316,0.2797640860080719,0.2015630602836609,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09136962890625,0.6257688999176025,0.2203817218542099,0.2168456465005874,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.5354146361351013,0.1436353921890258,0.6855843663215637,285.0930480957031,284.95001220703125,296.17498779296875,293.1310119628906,296.1739807128906,297.1879577636719,285.10064697265625,1.0,0.5136753916740417,1.0,1.0,0.0,1.0,-2.0310354232788086,2.031032085418701,3.3047617762349546e-06,1.555632472038269,0.9834994077682496,0.9834994077682496,0.0,237.54489135742188,194.0,47154.13671875,0.0,1299.660400390625,1.0,280.8951110839844,284.0606689453125,296.0761108398437,299.0321350097656,293.1499938964844,293.1499938964844,280.95001220703125,30525.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386492133140564,1.0,0.0,0.0,3.5516679286956787,3.551690101623535,8.417013077632873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.9775390625,0.0,1386.6396484375,1895.4371337890625,0.0,2829.097412109375,0.8806795477867126,1.0,0.0,3.0,1.0,0.0
18085560,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.7516486048698425,0.3895577788352966,0.3565213084220886,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.6403258442878723,0.2371230572462082,0.2325836718082428,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.6757380962371826,0.2795302867889404,0.2013614773750305,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.6262035369873047,0.2202689498662948,0.2166829407215118,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.5353314280509949,0.1431901007890701,0.6832947731018066,285.07940673828125,284.95001220703125,296.1933288574219,293.1279602050781,296.1923217773437,297.1945495605469,285.0743408203125,1.0,0.5125883221626282,1.0,1.0,0.0,1.0,-2.029075384140014,2.0290722846984863,3.296455133749987e-06,1.5527935028076172,1.0,1.0,0.0,236.2047271728516,182.0,47327.78125,0.0,1292.85107421875,1.0,280.9410705566406,284.02642822265625,296.1028137207031,299.1229858398437,293.1499938964844,293.1499938964844,280.6499938964844,30379.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373939394950867,1.0,0.0,0.0,3.672109842300415,3.672132968902588,8.99755718819506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.68212890625,0.0,1515.598876953125,1895.4371337890625,0.0,2817.376953125,0.9059672951698304,1.0,0.0,3.0,1.0,0.0
18085620,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.7538710832595825,0.3906643986701965,0.3578296899795532,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.6407552361488342,0.2361510992050171,0.2317958921194076,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.6759886741638184,0.2780266106128692,0.2004701197147369,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.6265916228294373,0.219342291355133,0.215924471616745,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.5346503853797913,0.1418317109346389,0.6774503588676453,284.8653259277344,284.95001220703125,296.2300109863281,293.1226501464844,296.2289733886719,297.1900634765625,284.8688049316406,1.0,0.5100698471069336,1.0,1.0,0.0,1.0,-2.0207059383392334,2.020702838897705,3.269058879595832e-06,1.5459486246109009,0.8627751469612122,0.8627751469612122,0.0,233.69346618652344,170.0,47863.8046875,0.0,1274.950927734375,1.0,280.6575927734375,283.8128967285156,296.16357421875,299.3031616210937,293.1499938964844,293.1499938964844,280.95001220703125,38472.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505383133888245,1.0,0.0,0.0,3.621338367462158,3.6213626861572266,8.750473057261843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.44580078125,0.0,1519.8658447265625,1895.4371337890625,0.0,2940.312744140625,0.9000559449195862,1.0,0.0,3.0,1.0,0.0
18085680,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.7538710832595825,0.3906643986701965,0.3578296899795532,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.6407552361488342,0.2361510992050171,0.2317958921194076,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.6759886741638184,0.2780266106128692,0.2004701197147369,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.6265916228294373,0.219342291355133,0.215924471616745,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.5346503853797913,0.1418317109346389,0.6774503588676453,284.8653259277344,284.95001220703125,296.2300109863281,293.1226501464844,296.2289733886719,297.1900634765625,284.8688049316406,1.0,0.5100698471069336,1.0,1.0,0.0,1.0,-2.0207059383392334,2.020702838897705,3.269058879595832e-06,1.5459486246109009,0.8627751469612122,0.8627751469612122,0.0,233.69346618652344,170.0,47863.8046875,0.0,1274.950927734375,1.0,280.6575927734375,283.8128967285156,296.16357421875,299.3031616210937,293.1499938964844,293.1499938964844,280.95001220703125,38472.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505383133888245,1.0,0.0,0.0,3.621338367462158,3.6213626861572266,8.750473057261843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.44580078125,0.0,1519.8658447265625,1895.4371337890625,0.0,2940.312744140625,0.9000559449195862,1.0,0.0,3.0,1.0,0.0
18085740,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7567973136901855,0.3930811285972595,0.3594487011432647,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.6415647864341736,0.2356404662132263,0.2309919148683548,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.6766897439956665,0.2771559953689575,0.1995746344327926,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.6273316740989685,0.2188381552696228,0.2151412367820739,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.5343078970909119,0.1407493948936462,0.6714005470275879,285.0145263671875,284.95001220703125,296.26666259765625,293.1185913085937,296.2656555175781,297.19757080078125,285.01080322265625,1.0,0.5071103572845459,1.0,1.0,0.0,1.0,-2.012399673461914,2.0123965740203857,3.245901780246641e-06,1.5417637825012207,0.9784554839134216,0.9784554839134216,0.0,230.5115661621093,158.0,47172.9296875,0.0,1254.9482421875,1.0,280.9430236816406,283.9573974609375,296.09197998046875,299.1200256347656,293.1499938964844,293.1499938964844,280.6499938964844,32629.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409588932991028,1.0,0.0,0.0,3.744291305541992,3.744315624237061,9.354757253277056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.34228515625,0.0,1614.7552490234375,1895.4371337890625,0.0,2850.67578125,0.923912525177002,1.0,0.0,3.0,1.0,0.0
18085800,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7567973136901855,0.3930811285972595,0.3594487011432647,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.6415647864341736,0.2356404662132263,0.2309919148683548,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.6766897439956665,0.2771559953689575,0.1995746344327926,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.6273316740989685,0.2188381552696228,0.2151412367820739,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.5343078970909119,0.1407493948936462,0.6714005470275879,285.0145263671875,284.95001220703125,296.26666259765625,293.1185913085937,296.2656555175781,297.19757080078125,285.01080322265625,1.0,0.5071103572845459,1.0,1.0,0.0,1.0,-2.012399673461914,2.0123965740203857,3.245901780246641e-06,1.5417637825012207,0.9784554839134216,0.9784554839134216,0.0,230.5115661621093,158.0,47172.9296875,0.0,1254.9482421875,1.0,280.9430236816406,283.9573974609375,296.09197998046875,299.1200256347656,293.1499938964844,293.1499938964844,280.6499938964844,32629.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409588932991028,1.0,0.0,0.0,3.744291305541992,3.744315624237061,9.354757253277056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.34228515625,0.0,1614.7552490234375,1895.4371337890625,0.0,2850.67578125,0.923912525177002,1.0,0.0,3.0,1.0,0.0
18085860,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.7600310444831848,0.3944937884807586,0.3608995676040649,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.642706036567688,0.2347801923751831,0.2301915138959884,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.6777524948120117,0.2757777273654938,0.1986674666404724,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.6283780336380005,0.218003362417221,0.2143559902906417,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.53433758020401,0.139480173587799,0.6654849648475647,284.8611755371094,284.95001220703125,296.3033447265625,293.1159973144531,296.30230712890625,297.19488525390625,284.8685607910156,1.0,0.5037580132484436,1.0,1.0,0.0,1.0,-2.0040507316589355,2.004047393798828,3.2240257041848963e-06,1.538433074951172,0.840499997138977,0.840499997138977,0.0,226.76925659179688,146.0,47404.5,0.0,1233.119384765625,1.0,280.65692138671875,283.8147277832031,296.1396484375,299.25048828125,293.1499938964844,293.1499938964844,280.95001220703125,40948.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501918315887451,1.0,0.0,0.0,3.580310821533203,3.5803349018096924,8.553320185455959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.43603515625,0.0,1493.325439453125,1895.4371337890625,0.0,2937.0673828125,0.8935194611549377,1.0,0.0,3.0,1.0,0.0
18085920,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.7600310444831848,0.3944937884807586,0.3608995676040649,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.642706036567688,0.2347801923751831,0.2301915138959884,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.6777524948120117,0.2757777273654938,0.1986674666404724,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.6283780336380005,0.218003362417221,0.2143559902906417,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.53433758020401,0.139480173587799,0.6654849648475647,284.8611755371094,284.95001220703125,296.3033447265625,293.1159973144531,296.30230712890625,297.19488525390625,284.8685607910156,1.0,0.5037580132484436,1.0,1.0,0.0,1.0,-2.0040507316589355,2.004047393798828,3.2240257041848963e-06,1.538433074951172,0.840499997138977,0.840499997138977,0.0,226.76925659179688,146.0,47404.5,0.0,1233.119384765625,1.0,280.65692138671875,283.8147277832031,296.1396484375,299.25048828125,293.1499938964844,293.1499938964844,280.95001220703125,40948.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501918315887451,1.0,0.0,0.0,3.580310821533203,3.5803349018096924,8.553320185455959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.43603515625,0.0,1493.325439453125,1895.4371337890625,0.0,2937.0673828125,0.8935194611549377,1.0,0.0,3.0,1.0,0.0
18085980,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7641933560371399,0.3972923457622528,0.3628376424312591,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.6444467306137085,0.2344929277896881,0.229544386267662,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.6795266270637512,0.2751618921756744,0.1979148089885711,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.6299746036529541,0.217694342136383,0.2137034684419632,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.534954845905304,0.138573870062828,0.659954309463501,285.0179443359375,284.95001220703125,296.3399963378906,293.1150207519531,296.3389892578125,297.2053527832031,285.0143737792969,1.0,0.5000311136245728,1.0,1.0,0.0,1.0,-1.9972679615020752,1.997264742851257,3.206239398423349e-06,1.5356760025024414,0.9633150696754456,0.9633150696754456,0.0,222.2555389404297,134.0,46804.4140625,0.0,1210.493408203125,1.0,280.94268798828125,283.9602966308594,296.0784912109375,299.0797119140625,293.1499938964844,293.1499938964844,280.6499938964844,32848.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384485840797424,1.0,0.0,0.0,3.7108328342437744,3.710856914520264,9.188319722852613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.4306640625,0.0,1577.9349365234375,1895.4371337890625,0.0,2827.2236328125,0.9165273904800416,1.0,0.0,3.0,1.0,0.0
18086040,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7641933560371399,0.3972923457622528,0.3628376424312591,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.6444467306137085,0.2344929277896881,0.229544386267662,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.6795266270637512,0.2751618921756744,0.1979148089885711,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.6299746036529541,0.217694342136383,0.2137034684419632,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.534954845905304,0.138573870062828,0.659954309463501,285.0179443359375,284.95001220703125,296.3399963378906,293.1150207519531,296.3389892578125,297.2053527832031,285.0143737792969,1.0,0.5000311136245728,1.0,1.0,0.0,1.0,-1.9972679615020752,1.997264742851257,3.206239398423349e-06,1.5356760025024414,0.9633150696754456,0.9633150696754456,0.0,222.2555389404297,134.0,46804.4140625,0.0,1210.493408203125,1.0,280.94268798828125,283.9602966308594,296.0784912109375,299.0797119140625,293.1499938964844,293.1499938964844,280.6499938964844,32848.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384485840797424,1.0,0.0,0.0,3.7108328342437744,3.710856914520264,9.188319722852613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.4306640625,0.0,1577.9349365234375,1895.4371337890625,0.0,2827.2236328125,0.9165273904800416,1.0,0.0,3.0,1.0,0.0
18086100,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.7665954828262329,0.3982781171798706,0.3639136552810669,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.6455970406532288,0.2342319190502166,0.2293179780244827,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.6807320713996887,0.2746690213680267,0.1976234167814254,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.6310287117958069,0.2174270898103714,0.2134644389152526,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.535569429397583,0.1380666643381118,0.6575415134429932,284.8660583496094,284.95001220703125,296.3583374023437,293.115234375,296.3572998046875,297.20672607421875,284.8523254394531,1.0,0.4980453550815582,1.0,1.0,0.0,1.0,-1.994756937026977,1.99475371837616,3.199442289769649e-06,1.534503698348999,0.8629484176635742,0.8629484176635742,0.0,219.7015380859375,134.0,47512.43359375,0.0,1199.1494140625,1.0,280.69610595703125,283.784423828125,296.14678955078125,299.29595947265625,293.1499938964844,293.1499938964844,280.6499938964844,37039.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845216691493988,1.0,0.0,0.0,3.690568447113037,3.690593004226685,9.088240631172084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.4658203125,0.0,1586.6400146484375,1895.4371337890625,0.0,2890.491455078125,0.9125860929489136,1.0,0.0,3.0,1.0,0.0
18086160,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7685211300849915,0.399003118276596,0.3645070195198059,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.6464288234710693,0.2338192015886306,0.2288755029439926,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.6815190315246582,0.2739692032337188,0.197106197476387,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.6317785978317261,0.2170141339302063,0.2130212634801864,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.5358447432518005,0.1374562978744506,0.654511570930481,284.87353515625,284.95001220703125,296.3766784667969,293.1159362792969,296.3756408691406,297.2044982910156,284.880615234375,1.0,0.4959681928157806,1.0,1.0,0.0,1.0,-1.990147948265076,1.9901447296142576,3.1854008284426527e-06,1.5312856435775757,0.8362261056900024,0.8362261056900024,0.0,217.338607788086,122.0,47060.34765625,0.0,1186.2769775390625,1.0,280.65753173828125,283.826171875,296.1362609863281,299.2222900390625,293.1499938964844,293.1499938964844,280.95001220703125,40819.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471270203590393,1.0,0.0,0.0,3.5430896282196045,3.543113470077514,8.376403570764523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.53369140625,0.0,1452.448486328125,1895.4371337890625,0.0,2908.369140625,0.8854034543037415,1.0,0.0,3.0,1.0,0.0
18086220,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.77376788854599,0.4020413756370544,0.3666526675224304,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.6489918231964111,0.2336849719285965,0.2283478826284408,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.6841708421707153,0.2734849452972412,0.1964320987462997,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.6340989470481873,0.2168234288692474,0.2124554365873336,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.5372759103775024,0.1366719007492065,0.6493940949440002,285.0234375,284.95001220703125,296.413330078125,293.1189270019531,296.41229248046875,297.2162780761719,285.01959228515625,1.0,0.4915823340415954,1.0,1.0,0.0,1.0,-1.984451413154602,1.984448194503784,3.166925125697162e-06,1.5265204906463623,0.9598079919815063,0.9598079919815063,0.0,211.7798309326172,110.0,46536.8203125,0.0,1161.527099609375,1.0,280.9424743652344,283.9638366699219,296.0826416015625,299.0650329589844,293.1499938964844,293.1499938964844,280.6499938964844,32601.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355193734169006,1.0,0.0,0.0,3.685326337814331,3.685350179672241,9.062441108653728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.7216796875,0.0,1547.149169921875,1895.4371337890625,0.0,2799.8828125,0.9106149673461914,1.0,0.0,3.0,1.0,0.0
18086280,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.77376788854599,0.4020413756370544,0.3666526675224304,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.6489918231964111,0.2336849719285965,0.2283478826284408,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.6841708421707153,0.2734849452972412,0.1964320987462997,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.6340989470481873,0.2168234288692474,0.2124554365873336,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.5372759103775024,0.1366719007492065,0.6493940949440002,285.0234375,284.95001220703125,296.413330078125,293.1189270019531,296.41229248046875,297.2162780761719,285.01959228515625,1.0,0.4915823340415954,1.0,1.0,0.0,1.0,-1.984451413154602,1.984448194503784,3.166925125697162e-06,1.5265204906463623,0.9598079919815063,0.9598079919815063,0.0,211.7798309326172,110.0,46536.8203125,0.0,1161.527099609375,1.0,280.9424743652344,283.9638366699219,296.0826416015625,299.0650329589844,293.1499938964844,293.1499938964844,280.6499938964844,32601.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355193734169006,1.0,0.0,0.0,3.685326337814331,3.685350179672241,9.062441108653728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.7216796875,0.0,1547.149169921875,1895.4371337890625,0.0,2799.8828125,0.9106149673461914,1.0,0.0,3.0,1.0,0.0
18086340,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7790808081626892,0.403855949640274,0.368410050868988,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.6517632603645325,0.2331329733133316,0.2277664691209793,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6869761943817139,0.2723857760429382,0.1956684440374374,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.6365915536880493,0.2162332832813263,0.2118300944566726,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.5389338135719299,0.135661095380783,0.6442816257476807,284.87646484375,284.95001220703125,296.45001220703125,293.1241760253906,296.448974609375,297.21533203125,284.8838195800781,1.0,0.4869041442871094,1.0,1.0,0.0,1.0,-1.978059887886048,1.9780566692352293,3.1456240776606137e-06,1.5207386016845703,0.8342176079750061,0.8342176079750061,0.0,205.9653778076172,98.0,46831.28125,0.0,1135.330322265625,1.0,280.6573486328125,283.82781982421875,296.1461181640625,299.2165222167969,293.1499938964844,293.1499938964844,280.95001220703125,40701.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84452223777771,1.0,0.0,0.0,3.523630857467652,3.5236544609069824,8.284648629341973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6967.87060546875,0.0,1431.0313720703125,1895.4371337890625,0.0,2883.993896484375,0.8809734582901001,1.0,0.0,3.0,1.0,0.0
18086400,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7790808081626892,0.403855949640274,0.368410050868988,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.6517632603645325,0.2331329733133316,0.2277664691209793,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6869761943817139,0.2723857760429382,0.1956684440374374,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.6365915536880493,0.2162332832813263,0.2118300944566726,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.5389338135719299,0.135661095380783,0.6442816257476807,284.87646484375,284.95001220703125,296.45001220703125,293.1241760253906,296.448974609375,297.21533203125,284.8838195800781,1.0,0.4869041442871094,1.0,1.0,0.0,1.0,-1.978059887886048,1.9780566692352293,3.1456240776606137e-06,1.5207386016845703,0.8342176079750061,0.8342176079750061,0.0,205.9653778076172,98.0,46831.28125,0.0,1135.330322265625,1.0,280.6573486328125,283.82781982421875,296.1461181640625,299.2165222167969,293.1499938964844,293.1499938964844,280.95001220703125,40701.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84452223777771,1.0,0.0,0.0,3.523630857467652,3.5236544609069824,8.284648629341973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6967.87060546875,0.0,1431.0313720703125,1895.4371337890625,0.0,2883.993896484375,0.8809734582901001,1.0,0.0,3.0,1.0,0.0
18086460,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.7856793999671936,0.4072930812835693,0.3707583248615265,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.6555225849151611,0.2334429174661636,0.2274897694587707,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.6908320784568787,0.2723031044006347,0.1951536834239959,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.6399864554405212,0.2164565473794937,0.2114864736795425,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.5416544675827026,0.135319247841835,0.6403286457061768,285.0263366699219,284.95001220703125,296.4866638183594,293.1307983398437,296.4856262207031,297.229736328125,285.0226745605469,1.0,0.4819508194923401,1.0,1.0,0.0,1.0,-1.974761247634888,1.97475814819336,3.133955033263192e-06,1.5172737836837769,0.9595656991004944,0.9595656991004944,0.0,199.3673248291016,86.0,46391.64453125,0.0,1109.77978515625,1.0,280.9423217773437,283.9641418457031,296.0960998535156,299.0672302246094,293.1499938964844,293.1499938964844,280.6499938964844,32423.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331981897354126,1.0,0.0,0.0,3.673187971115112,3.6732115745544434,9.002840783978172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.591796875,0.0,1532.185791015625,1895.4371337890625,0.0,2778.237548828125,0.9077690839767456,1.0,0.0,3.0,1.0,0.0
18086520,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.7856793999671936,0.4072930812835693,0.3707583248615265,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.6555225849151611,0.2334429174661636,0.2274897694587707,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.6908320784568787,0.2723031044006347,0.1951536834239959,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.6399864554405212,0.2164565473794937,0.2114864736795425,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.5416544675827026,0.135319247841835,0.6403286457061768,285.0263366699219,284.95001220703125,296.4866638183594,293.1307983398437,296.4856262207031,297.229736328125,285.0226745605469,1.0,0.4819508194923401,1.0,1.0,0.0,1.0,-1.974761247634888,1.97475814819336,3.133955033263192e-06,1.5172737836837769,0.9595656991004944,0.9595656991004944,0.0,199.3673248291016,86.0,46391.64453125,0.0,1109.77978515625,1.0,280.9423217773437,283.9641418457031,296.0960998535156,299.0672302246094,293.1499938964844,293.1499938964844,280.6499938964844,32423.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331981897354126,1.0,0.0,0.0,3.673187971115112,3.6732115745544434,9.002840783978172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.591796875,0.0,1532.185791015625,1895.4371337890625,0.0,2778.237548828125,0.9077690839767456,1.0,0.0,3.0,1.0,0.0
18086580,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7932746410369873,0.4099032878875732,0.3730867207050323,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.6605310440063477,0.2338217794895172,0.2276165783405304,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6958479881286621,0.2720604836940765,0.1948670744895935,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.6445549726486206,0.2167698442935943,0.2115430682897567,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.5460004806518555,0.1352822333574295,0.6387183666229248,284.88134765625,284.95001220703125,296.5233459472656,293.1376342773437,296.5223083496094,297.2345275878906,284.8887939453125,1.0,0.4767830371856689,1.0,1.0,0.0,1.0,-1.9755009412765503,1.975497841835022,3.135523229502724e-06,1.517339825630188,0.8382813930511475,0.8382813930511475,0.0,191.9669189453125,74.0,46856.80078125,0.0,1085.6297607421875,1.0,280.6573791503906,283.8270568847656,296.1635437011719,299.2318115234375,293.1499938964844,293.1499938964844,280.95001220703125,40277.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429589867591858,1.0,0.0,0.0,3.526602029800415,3.526625633239746,8.298626994474034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.32177734375,0.0,1431.08935546875,1895.4371337890625,0.0,2869.373046875,0.8813082575798035,1.0,0.0,3.0,1.0,0.0
18086640,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7932746410369873,0.4099032878875732,0.3730867207050323,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.6605310440063477,0.2338217794895172,0.2276165783405304,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6958479881286621,0.2720604836940765,0.1948670744895935,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.6445549726486206,0.2167698442935943,0.2115430682897567,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.5460004806518555,0.1352822333574295,0.6387183666229248,284.88134765625,284.95001220703125,296.5233459472656,293.1376342773437,296.5223083496094,297.2345275878906,284.8887939453125,1.0,0.4767830371856689,1.0,1.0,0.0,1.0,-1.9755009412765503,1.975497841835022,3.135523229502724e-06,1.517339825630188,0.8382813930511475,0.8382813930511475,0.0,191.9669189453125,74.0,46856.80078125,0.0,1085.6297607421875,1.0,280.6573791503906,283.8270568847656,296.1635437011719,299.2318115234375,293.1499938964844,293.1499938964844,280.95001220703125,40277.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429589867591858,1.0,0.0,0.0,3.526602029800415,3.526625633239746,8.298626994474034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.32177734375,0.0,1431.08935546875,1895.4371337890625,0.0,2869.373046875,0.8813082575798035,1.0,0.0,3.0,1.0,0.0
18086700,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.797424852848053,0.4118330776691437,0.3743097186088562,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.6633840203285217,0.2343098372220993,0.2277497351169586,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.6986547112464905,0.2722842991352081,0.1947508156299591,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.6471685767173767,0.2172076106071472,0.2116399109363556,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.5485918521881104,0.1355003267526626,0.638377845287323,285.0287780761719,284.95001220703125,296.5416564941406,293.14117431640625,296.5406188964844,297.2420959472656,285.0396423339844,1.0,0.4741204977035522,1.0,1.0,0.0,1.0,-1.976693153381348,1.97669005393982,3.138963620585855e-06,1.5180655717849731,0.9364341497421264,0.9364341497421264,0.0,188.07257080078125,74.0,46335.19140625,0.0,1073.7115478515625,1.0,280.8992004394531,283.9822998046875,296.10205078125,299.03033447265625,293.1499938964844,293.1499938964844,280.95001220703125,34119.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835566520690918,1.0,0.0,0.0,3.5810763835906982,3.581099271774292,8.556978627893841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.671875,0.0,1444.0274658203125,1895.4371337890625,0.0,2800.322998046875,0.891008198261261,1.0,0.0,3.0,1.0,0.0
18086760,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8024925589561462,0.4140621423721313,0.3760666847229004,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.6669920086860657,0.2350196689367294,0.2281668037176132,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.702256441116333,0.2727579474449157,0.1948916763067245,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.6504905819892883,0.2178544104099273,0.2120019048452377,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.5519750118255615,0.1359020471572876,0.6390133500099182,285.03619384765625,284.95001220703125,296.5599975585937,293.1447448730469,296.5589599609375,297.2529602050781,285.03302001953125,1.0,0.4714225232601166,1.0,1.0,0.0,1.0,-1.980668544769287,1.9806653261184688,3.1512156510871137e-06,1.521004557609558,0.9715787172317504,0.9715787172317504,0.0,183.7528533935547,62.0,46593.75390625,0.0,1063.0855712890625,1.0,280.9423217773437,283.96551513671875,296.1159362792969,299.0960998535156,293.1499938964844,293.1499938964844,280.6499938964844,32102.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328459858894348,1.0,0.0,0.0,3.687175750732422,3.687199354171753,9.071538329408212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.87548828125,0.0,1545.4656982421875,1895.4371337890625,0.0,2774.954345703125,0.910802721977234,1.0,0.0,3.0,1.0,0.0
18086820,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8121213316917419,0.4171053469181061,0.3787954151630401,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6743850708007812,0.236000120639801,0.2288704216480255,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7093671560287476,0.2730105221271515,0.1949560046195984,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.657345175743103,0.2187400609254837,0.2126084864139557,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.5590238571166992,0.1365320235490799,0.6404486894607544,284.8829345703125,284.95001220703125,296.5966796875,293.152099609375,296.5956420898437,297.2587890625,284.8897705078125,1.0,0.4659025371074676,1.0,1.0,0.0,1.0,-1.987322807312012,1.9873195886611936,3.1719096114102285e-06,1.5260090827941897,0.8501201272010803,0.8501201272010803,0.0,175.221923828125,50.0,47258.73046875,0.0,1040.7879638671875,1.0,280.6571655273437,283.8145751953125,296.1850891113281,299.2761535644531,293.1499938964844,293.1499938964844,280.95001220703125,39630.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440092206001282,1.0,0.0,0.0,3.5710268020629883,3.5710506439208984,8.509019835400977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7006.7978515625,0.0,1473.6484375,1895.4371337890625,0.0,2879.1953125,0.8904780149459839,1.0,0.0,3.0,1.0,0.0
18086880,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8121213316917419,0.4171053469181061,0.3787954151630401,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6743850708007812,0.236000120639801,0.2288704216480255,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7093671560287476,0.2730105221271515,0.1949560046195984,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.657345175743103,0.2187400609254837,0.2126084864139557,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.5590238571166992,0.1365320235490799,0.6404486894607544,284.8829345703125,284.95001220703125,296.5966796875,293.152099609375,296.5956420898437,297.2587890625,284.8897705078125,1.0,0.4659025371074676,1.0,1.0,0.0,1.0,-1.987322807312012,1.9873195886611936,3.1719096114102285e-06,1.5260090827941897,0.8501201272010803,0.8501201272010803,0.0,175.221923828125,50.0,47258.73046875,0.0,1040.7879638671875,1.0,280.6571655273437,283.8145751953125,296.1850891113281,299.2761535644531,293.1499938964844,293.1499938964844,280.95001220703125,39630.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440092206001282,1.0,0.0,0.0,3.5710268020629883,3.5710506439208984,8.509019835400977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7006.7978515625,0.0,1473.6484375,1895.4371337890625,0.0,2879.1953125,0.8904780149459839,1.0,0.0,3.0,1.0,0.0
18086940,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8226152658462524,0.421605497598648,0.3820416927337646,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.6831035017967224,0.2376588582992553,0.2298377752304077,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.7172621488571167,0.2740723788738251,0.1952179223299026,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.6655241847038269,0.2202513366937637,0.2134541720151901,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.5673521161079407,0.1376506686210632,0.6429452896118164,285.0445861816406,284.95001220703125,296.6333312988281,293.15972900390625,296.6322937011719,297.2771911621094,285.0415954589844,1.0,0.4602282047271728,1.0,1.0,0.0,1.0,-1.9967052936553955,1.9967020750045776,3.2010100312618306e-06,1.532928228378296,0.990811288356781,0.990811288356781,0.0,166.2038116455078,38.0,47049.5078125,0.0,1019.31201171875,1.0,280.9427795410156,283.9599304199219,296.1361694335937,299.1434936523437,293.1499938964844,293.1499938964844,280.6499938964844,31978.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349633812904358,1.0,0.0,0.0,3.7308335304260254,3.730857610702514,9.287633133681084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.50439453125,0.0,1594.216796875,1895.4371337890625,0.0,2794.696533203125,0.9205235242843628,1.0,0.0,3.0,1.0,0.0
18087000,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8226152658462524,0.421605497598648,0.3820416927337646,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.6831035017967224,0.2376588582992553,0.2298377752304077,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.7172621488571167,0.2740723788738251,0.1952179223299026,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.6655241847038269,0.2202513366937637,0.2134541720151901,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.5673521161079407,0.1376506686210632,0.6429452896118164,285.0445861816406,284.95001220703125,296.6333312988281,293.15972900390625,296.6322937011719,297.2771911621094,285.0415954589844,1.0,0.4602282047271728,1.0,1.0,0.0,1.0,-1.9967052936553955,1.9967020750045776,3.2010100312618306e-06,1.532928228378296,0.990811288356781,0.990811288356781,0.0,166.2038116455078,38.0,47049.5078125,0.0,1019.31201171875,1.0,280.9427795410156,283.9599304199219,296.1361694335937,299.1434936523437,293.1499938964844,293.1499938964844,280.6499938964844,31978.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349633812904358,1.0,0.0,0.0,3.7308335304260254,3.730857610702514,9.287633133681084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.50439453125,0.0,1594.216796875,1895.4371337890625,0.0,2794.696533203125,0.9205235242843628,1.0,0.0,3.0,1.0,0.0
18087060,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8335928320884705,0.4249119162559509,0.3850140571594238,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.6927897334098816,0.2390341609716415,0.2309067994356155,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7254855632781982,0.2746371626853943,0.1954937726259231,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.6747469902038574,0.2214935272932052,0.2143905907869339,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.5766216516494751,0.1386906653642654,0.6461942195892334,284.8807678222656,284.95001220703125,296.6700134277344,293.1675720214844,296.6689758300781,297.2826843261719,284.88690185546875,1.0,0.45442596077919,1.0,1.0,0.0,1.0,-2.006919384002685,2.006916046142578,3.2326893233403098e-06,1.5403497219085691,0.8659369349479675,0.8659369349479675,0.0,157.021484375,26.0,47869.65625,0.0,997.8385009765624,1.0,280.6566162109375,283.7942199707031,296.2052917480469,299.3330078125,293.1499938964844,293.1499938964844,280.95001220703125,39121.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470121622085571,1.0,0.0,0.0,3.6404387950897217,3.640463352203369,8.843023806548445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.8916015625,0.0,1545.851318359375,1895.4371337890625,0.0,2907.294189453125,0.9052401781082152,1.0,0.0,3.0,1.0,0.0
18087120,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8335928320884705,0.4249119162559509,0.3850140571594238,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.6927897334098816,0.2390341609716415,0.2309067994356155,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7254855632781982,0.2746371626853943,0.1954937726259231,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.6747469902038574,0.2214935272932052,0.2143905907869339,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.5766216516494751,0.1386906653642654,0.6461942195892334,284.8807678222656,284.95001220703125,296.6700134277344,293.1675720214844,296.6689758300781,297.2826843261719,284.88690185546875,1.0,0.45442596077919,1.0,1.0,0.0,1.0,-2.006919384002685,2.006916046142578,3.2326893233403098e-06,1.5403497219085691,0.8659369349479675,0.8659369349479675,0.0,157.021484375,26.0,47869.65625,0.0,997.8385009765624,1.0,280.6566162109375,283.7942199707031,296.2052917480469,299.3330078125,293.1499938964844,293.1499938964844,280.95001220703125,39121.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470121622085571,1.0,0.0,0.0,3.6404387950897217,3.640463352203369,8.843023806548445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.8916015625,0.0,1545.851318359375,1895.4371337890625,0.0,2907.294189453125,0.9052401781082152,1.0,0.0,3.0,1.0,0.0
18087180,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8462997078895569,0.4296692609786987,0.3884437382221222,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.7038548588752747,0.2410532981157302,0.2321871966123581,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.7348029613494873,0.2759817540645599,0.1959302276372909,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6854559779167175,0.2233224660158157,0.2155108153820037,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.5870627164840698,0.1401643007993698,0.6501957774162292,285.0527648925781,284.95001220703125,296.7066650390625,293.1756591796875,296.7056579589844,297.300537109375,285.05078125,1.0,0.4484942257404327,1.0,1.0,0.0,1.0,-2.019244432449341,2.0192410945892334,3.270614342909539e-06,1.5489548444747925,1.0,1.0,0.0,147.4837646484375,25.0,47649.6953125,0.0,976.9049682617188,1.0,280.9432373046875,283.95269775390625,296.1551208496094,299.19903564453125,293.1499938964844,293.1499938964844,280.6499938964844,32298.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385659456253052,1.0,0.0,0.0,3.7864749431610094,3.786499738693237,9.566729204379951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.10400390625,0.0,1661.6378173828125,1895.4371337890625,0.0,2828.31982421875,0.9332640767097472,1.0,0.0,3.0,1.0,0.0
18087240,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8462997078895569,0.4296692609786987,0.3884437382221222,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.7038548588752747,0.2410532981157302,0.2321871966123581,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.7348029613494873,0.2759817540645599,0.1959302276372909,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6854559779167175,0.2233224660158157,0.2155108153820037,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.5870627164840698,0.1401643007993698,0.6501957774162292,285.0527648925781,284.95001220703125,296.7066650390625,293.1756591796875,296.7056579589844,297.300537109375,285.05078125,1.0,0.4484942257404327,1.0,1.0,0.0,1.0,-2.019244432449341,2.0192410945892334,3.270614342909539e-06,1.5489548444747925,1.0,1.0,0.0,147.4837646484375,25.0,47649.6953125,0.0,976.9049682617188,1.0,280.9432373046875,283.95269775390625,296.1551208496094,299.19903564453125,293.1499938964844,293.1499938964844,280.6499938964844,32298.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385659456253052,1.0,0.0,0.0,3.7864749431610094,3.786499738693237,9.566729204379951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.10400390625,0.0,1661.6378173828125,1895.4371337890625,0.0,2828.31982421875,0.9332640767097472,1.0,0.0,3.0,1.0,0.0
