time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18087300,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8533799052238464,0.4316363930702209,0.3903256058692932,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.709928035736084,0.2420064657926559,0.2329945564270019,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7400273084640503,0.2765295207500458,0.1962799429893493,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6914287805557251,0.2241822034120559,0.2162241041660308,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.5927770733833313,0.1409044116735458,0.6528360247612,284.903076171875,284.95001220703125,296.7250061035156,293.1798095703125,296.7239990234375,297.3055114746094,284.88836669921875,1.0,0.4456886053085327,1.0,1.0,0.0,1.0,-2.026923418045044,2.0269200801849365,3.295238229839015e-06,1.5548932552337646,0.9239192008972168,0.9239192008972168,0.0,142.709716796875,25.0,48715.6328125,0.0,967.7431030273438,1.0,280.6946716308594,283.7693176269531,296.2276611328125,299.4382629394531,293.1499938964844,293.1499938964844,280.6499938964844,34978.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469945192337036,1.0,0.0,0.0,3.805243492126465,3.8052687644958496,9.661803233029786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.24267578125,0.0,1704.874755859375,1895.4371337890625,0.0,2907.129150390625,0.9377484917640686,1.0,0.0,3.0,1.0,0.0
18087360,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8598784804344177,0.4332274794578552,0.3916638493537903,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.7152587175369263,0.2427906244993209,0.233605295419693,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7447974681854248,0.2768423855304718,0.196417436003685,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.6969168186187744,0.2248799353837967,0.2167526483535766,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.5979745388031006,0.1415417492389679,0.6549972891807556,284.882568359375,284.95001220703125,296.74334716796875,293.1840209960937,296.7423095703125,297.305908203125,284.8874816894531,1.0,0.4429714679718017,1.0,1.0,0.0,1.0,-2.032660961151123,2.032657623291016,3.3138071557914373e-06,1.559398889541626,0.8870735168457031,0.8870735168457031,0.0,138.3747100830078,25.0,48633.5546875,0.0,958.1843872070312,1.0,280.6564636230469,283.7743530273437,296.2243347167969,299.3976135253906,293.1499938964844,293.1499938964844,280.95001220703125,38454.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510220646858215,1.0,0.0,0.0,3.722888708114624,3.7229137420654297,9.248118431059992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.9697265625,0.0,1634.516845703125,1895.4371337890625,0.0,2944.844482421875,0.9229723811149596,1.0,0.0,3.0,1.0,0.0
18087420,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.8750054836273193,0.4382055103778839,0.3952965438365936,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.7265916466712952,0.2451431155204773,0.2352229505777359,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.7559103965759277,0.2784492671489715,0.1970527023077011,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.7091890573501587,0.2269929349422454,0.2181650996208191,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.6092838644981384,0.1433171182870865,0.660487174987793,285.0672607421875,284.95001220703125,296.7799987792969,293.1925964355469,296.77899169921875,297.3231506347656,285.06756591796875,1.0,0.4378648400306701,1.0,1.0,0.0,1.0,-2.0480127334594727,2.048009395599365,3.3635792533459608e-06,1.571330189704895,1.0,1.0,0.0,129.6196746826172,25.0,48343.578125,0.0,942.227783203125,1.0,280.9435119628906,283.951904296875,296.1743469238281,299.2611083984375,293.1499938964844,293.1499938964844,280.6499938964844,33207.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430836200714111,1.0,0.0,0.0,3.840038537979126,3.840063810348511,9.8393047665013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.06396484375,0.0,1733.0692138671875,1895.4371337890625,0.0,2870.53857421875,0.9458430409431458,1.0,0.0,3.0,1.0,0.0
18087480,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.8750054836273193,0.4382055103778839,0.3952965438365936,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.7265916466712952,0.2451431155204773,0.2352229505777359,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.7559103965759277,0.2784492671489715,0.1970527023077011,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.7091890573501587,0.2269929349422454,0.2181650996208191,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.6092838644981384,0.1433171182870865,0.660487174987793,285.0672607421875,284.95001220703125,296.7799987792969,293.1925964355469,296.77899169921875,297.3231506347656,285.06756591796875,1.0,0.4378648400306701,1.0,1.0,0.0,1.0,-2.0480127334594727,2.048009395599365,3.3635792533459608e-06,1.571330189704895,1.0,1.0,0.0,129.6196746826172,25.0,48343.578125,0.0,942.227783203125,1.0,280.9435119628906,283.951904296875,296.1743469238281,299.2611083984375,293.1499938964844,293.1499938964844,280.6499938964844,33207.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430836200714111,1.0,0.0,0.0,3.840038537979126,3.840063810348511,9.8393047665013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.06396484375,0.0,1733.0692138671875,1895.4371337890625,0.0,2870.53857421875,0.9458430409431458,1.0,0.0,3.0,1.0,0.0
18087540,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8912352919578552,0.442022830247879,0.3987958431243896,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7385005354881287,0.2472355961799621,0.2370092421770095,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7681754231452942,0.2796071767807007,0.1977717578411102,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7213953733444214,0.2288520783185959,0.219724953174591,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.6205753087997437,0.144996702671051,0.6668010950088501,284.8938903808594,284.95001220703125,296.8166809082031,293.201416015625,296.815673828125,297.3285522460937,284.8975524902344,1.0,0.4331751763820648,1.0,1.0,0.0,1.0,-2.0646843910217285,2.064680814743042,3.4183397019660333e-06,1.5844495296478271,0.9143462181091307,0.9143462181091307,0.0,121.27074432373048,25.0,49520.73828125,0.0,928.6375122070312,1.0,280.6557006835937,283.7619323730469,296.2438659667969,299.46923828125,293.1499938964844,293.1499938964844,280.3500061035156,37624.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557770848274231,1.0,0.0,0.0,3.806516647338867,3.806542634963989,9.668269740359392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.13671875,0.0,1727.049560546875,1895.4371337890625,0.0,2989.4072265625,0.9411199688911438,1.0,0.0,3.0,1.0,0.0
18087600,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8912352919578552,0.442022830247879,0.3987958431243896,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7385005354881287,0.2472355961799621,0.2370092421770095,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7681754231452942,0.2796071767807007,0.1977717578411102,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7213953733444214,0.2288520783185959,0.219724953174591,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.6205753087997437,0.144996702671051,0.6668010950088501,284.8938903808594,284.95001220703125,296.8166809082031,293.201416015625,296.815673828125,297.3285522460937,284.8975524902344,1.0,0.4331751763820648,1.0,1.0,0.0,1.0,-2.0646843910217285,2.064680814743042,3.4183397019660333e-06,1.5844495296478271,0.9143462181091307,0.9143462181091307,0.0,121.27074432373048,25.0,49520.73828125,0.0,928.6375122070312,1.0,280.6557006835937,283.7619323730469,296.2438659667969,299.46923828125,293.1499938964844,293.1499938964844,280.3500061035156,37624.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557770848274231,1.0,0.0,0.0,3.806516647338867,3.806542634963989,9.668269740359392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.13671875,0.0,1727.049560546875,1895.4371337890625,0.0,2989.4072265625,0.9411199688911438,1.0,0.0,3.0,1.0,0.0
18087660,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948303222656,0.8999297022819519,0.4439060091972351,0.400362491607666,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953186035156,0.7449747323989868,0.2482748329639434,0.2378445416688919,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.7747951745986938,0.2800686955451965,0.1979954689741134,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79547119140625,0.7275999784469604,0.2297597378492355,0.2204376757144928,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974853515625,0.62627774477005,0.1458486318588256,0.6698910593986511,284.7950134277344,284.95001220703125,296.8371887207031,293.2064819335937,296.8362121582031,297.3287658691406,284.7972106933594,1.0,0.4307065606117248,1.0,1.0,0.0,1.0,-2.072405338287353,2.072401762008667,3.443877403697116e-06,1.5905344486236572,0.8106634616851807,0.8106634616851807,0.0,117.0486831665039,25.0,50071.49609375,0.0,920.9951171875,1.0,280.3873596191406,283.6526184082031,296.2676086425781,299.59637451171875,293.1499938964844,293.1499938964844,280.3500061035156,43400.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637790679931641,1.0,0.0,0.0,3.6565139293670654,3.65653920173645,8.92129207841208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.904296875,0.0,1595.9019775390625,1895.4371337890625,0.0,3064.4521484375,0.90923410654068,1.0,0.0,3.0,1.0,0.0
18087720,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9069432616233826,0.4456174373626709,0.4015771448612213,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7501885294914246,0.2491736412048339,0.2384853661060333,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7800841331481934,0.2805339395999908,0.1981517374515533,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.7324783205986023,0.2305438071489334,0.2209785133600235,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.6307529211044312,0.1465626060962677,0.6722606420516968,284.87451171875,284.95001220703125,296.85333251953125,293.2104797363281,296.85235595703125,297.3305053710937,284.8840026855469,1.0,0.4288429021835327,1.0,1.0,0.0,1.0,-2.078315496444702,2.078311920166016,3.4634804251254536e-06,1.5951824188232422,0.8285165429115295,0.8285165429115295,0.0,113.85745239257812,25.0,49914.21484375,0.0,915.2431030273438,1.0,280.35748291015625,283.7425537109375,296.2362060546875,299.4979858398437,293.1499938964844,293.1499938964844,280.6499938964844,42444.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641440868377686,1.0,0.0,0.0,3.518213987350464,3.518237829208374,8.259196420112858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.97216796875,0.0,1437.9124755859375,1895.4371337890625,0.0,3067.8759765625,0.8825927972793579,1.0,0.0,3.0,1.0,0.0
18087780,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9288058876991272,0.4511704742908478,0.4058400094509125,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.7653005123138428,0.2520812749862671,0.24065662920475,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.7954763770103455,0.2826361656188965,0.1991640329360962,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.7464130520820618,0.233120322227478,0.2228578329086303,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.6435000896453857,0.1487607061862945,0.6797525882720947,285.0382080078125,284.95001220703125,296.8900146484375,293.21978759765625,296.8890380859375,297.3501281738281,285.0360717773437,1.0,0.4248893857002258,1.0,1.0,0.0,1.0,-2.0985074043273926,2.098503828048706,3.5307830330566503e-06,1.6109825372695925,0.9662768840789796,0.9662768840789796,0.0,105.97193145751952,25.0,49945.078125,0.0,906.0787963867188,1.0,280.64239501953125,283.8843994140625,296.1908874511719,299.3707275390625,293.1499938964844,293.1499938964844,280.3500061035156,32401.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537008762359619,1.0,0.0,0.0,3.684771060943604,3.684794664382935,9.059709782377467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.0986328125,0.0,1545.0179443359375,1895.4371337890625,0.0,2969.9453125,0.9104580879211426,1.0,0.0,3.0,1.0,0.0
18087840,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9288058876991272,0.4511704742908478,0.4058400094509125,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.7653005123138428,0.2520812749862671,0.24065662920475,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.7954763770103455,0.2826361656188965,0.1991640329360962,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.7464130520820618,0.233120322227478,0.2228578329086303,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.6435000896453857,0.1487607061862945,0.6797525882720947,285.0382080078125,284.95001220703125,296.8900146484375,293.21978759765625,296.8890380859375,297.3501281738281,285.0360717773437,1.0,0.4248893857002258,1.0,1.0,0.0,1.0,-2.0985074043273926,2.098503828048706,3.5307830330566503e-06,1.6109825372695925,0.9662768840789796,0.9662768840789796,0.0,105.97193145751952,25.0,49945.078125,0.0,906.0787963867188,1.0,280.64239501953125,283.8843994140625,296.1908874511719,299.3707275390625,293.1499938964844,293.1499938964844,280.3500061035156,32401.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537008762359619,1.0,0.0,0.0,3.684771060943604,3.684794664382935,9.059709782377467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.0986328125,0.0,1545.0179443359375,1895.4371337890625,0.0,2969.9453125,0.9104580879211426,1.0,0.0,3.0,1.0,0.0
18087900,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.940929651260376,0.4533746242523193,0.407988041639328,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7739107608795166,0.2534303367137909,0.2418766468763351,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8040481209754944,0.2834976017475128,0.1997615844011306,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.754357099533081,0.2343081086874008,0.223919540643692,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.6508420705795288,0.1498291790485382,0.6840460300445557,284.8963623046875,284.95001220703125,296.9083251953125,293.2245483398437,296.9073486328125,297.35455322265625,284.88482666015625,1.0,0.4230588674545288,1.0,1.0,0.0,1.0,-2.10970425605774,2.1097006797790527,3.5685295642906567e-06,1.619821310043335,0.8808592557907104,0.8808592557907104,0.0,102.04708862304688,25.0,51009.2734375,0.0,902.4959106445312,1.0,280.3964538574219,283.71368408203125,296.2655029296875,299.6157531738281,293.1499938964844,293.1499938964844,280.3500061035156,35848.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615014553070068,1.0,0.0,0.0,3.688082456588745,3.6881070137023926,9.076001674657164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.26708984375,0.0,1574.8040771484375,1895.4371337890625,0.0,3043.08740234375,0.911613702774048,1.0,0.0,3.0,1.0,0.0
18087960,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.951751470565796,0.4552595615386963,0.409582108259201,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7820773124694824,0.2546316981315613,0.2428953945636749,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8117783069610596,0.284157395362854,0.2001473903656005,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7619413137435913,0.235352337360382,0.2247912734746933,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6579285860061646,0.1508019119501114,0.6878169775009155,284.90240478515625,284.95001220703125,296.9266662597656,293.2293395996094,296.9256896972656,297.35504150390625,284.9085998535156,1.0,0.4213097095489502,1.0,1.0,0.0,1.0,-2.1188831329345703,2.118879556655884,3.59966975338466e-06,1.6270883083343506,0.8641401529312134,0.8641401529312134,0.0,98.52143096923828,25.0,50956.36328125,0.0,898.40283203125,1.0,280.35723876953125,283.7408752441406,296.26446533203125,299.5763244628906,293.1499938964844,293.1499938964844,280.6499938964844,38705.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650997281074524,1.0,0.0,0.0,3.594480514526367,3.5945043563842773,8.621156553090259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.521484375,0.0,1492.207763671875,1895.4371337890625,0.0,3076.841064453125,0.8951042890548706,1.0,0.0,3.0,1.0,0.0
18088020,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.975087821483612,0.4607169330120086,0.4137441217899322,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.8013915419578552,0.257778912782669,0.2453343421220779,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.829026997089386,0.2863850593566894,0.2012781053781509,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.780212938785553,0.2381174266338348,0.226890280842781,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.6750058531761169,0.1532191783189773,0.6964906454086304,285.0624389648437,284.95001220703125,296.9633483886719,293.2391052246094,296.9623718261719,297.37091064453125,285.06060791015625,1.0,0.4180769920349121,1.0,1.0,0.0,1.0,-2.1411020755767822,2.141098499298096,3.675420884974301e-06,1.644534707069397,1.0,1.0,0.0,91.19361114501952,25.0,50999.9921875,0.0,892.6954956054688,1.0,280.6430053710937,283.8841552734375,296.2258605957031,299.4706115722656,293.1499938964844,293.1499938964844,280.3500061035156,31902.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583669066429138,1.0,0.0,0.0,3.763054609298706,3.7630789279937744,9.448749551665968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.9130859375,0.0,1631.0169677734375,1895.4371337890625,0.0,3013.689453125,0.9276901483535768,1.0,0.0,3.0,1.0,0.0
18088080,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.975087821483612,0.4607169330120086,0.4137441217899322,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.8013915419578552,0.257778912782669,0.2453343421220779,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.829026997089386,0.2863850593566894,0.2012781053781509,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.780212938785553,0.2381174266338348,0.226890280842781,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.6750058531761169,0.1532191783189773,0.6964906454086304,285.0624389648437,284.95001220703125,296.9633483886719,293.2391052246094,296.9623718261719,297.37091064453125,285.06060791015625,1.0,0.4180769920349121,1.0,1.0,0.0,1.0,-2.1411020755767822,2.141098499298096,3.675420884974301e-06,1.644534707069397,1.0,1.0,0.0,91.19361114501952,25.0,50999.9921875,0.0,892.6954956054688,1.0,280.6430053710937,283.8841552734375,296.2258605957031,299.4706115722656,293.1499938964844,293.1499938964844,280.3500061035156,31902.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583669066429138,1.0,0.0,0.0,3.763054609298706,3.7630789279937744,9.448749551665968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.9130859375,0.0,1631.0169677734375,1895.4371337890625,0.0,3013.689453125,0.9276901483535768,1.0,0.0,3.0,1.0,0.0
18088140,297.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9887041449546814,0.4633383154869079,0.416312575340271,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8143314123153687,0.2595366537570953,0.2469515800476074,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8408352136611938,0.2874756455421448,0.2020498216152191,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7930214405059814,0.2396470606327057,0.2282846868038177,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.687037467956543,0.1546238213777542,0.7022978663444519,284.89410400390625,284.95001220703125,296.9858093261719,293.2452087402344,296.9848327636719,297.3740539550781,284.8886108398437,1.0,0.4162749052047729,1.0,1.0,0.0,1.0,-2.155709743499756,2.1557059288024902,3.72583690477768e-06,1.6560968160629272,0.9116023778915404,0.9116023778915404,0.0,86.75257873535156,25.0,52207.23828125,0.0,890.2175903320312,1.0,280.3794250488281,283.69110107421875,296.3012084960937,299.7168884277344,293.1499938964844,293.1499938964844,280.3500061035156,35773.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687211871147156,1.0,0.0,0.0,3.774003505706787,3.7740285396575928,9.503812634648056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.4765625,0.0,1673.8001708984375,1895.4371337890625,0.0,3110.814208984375,0.9312752485275269,1.0,0.0,3.0,1.0,0.0
18088200,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9957919120788574,0.4647887945175171,0.4175140857696533,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8216059803962708,0.2605400085449219,0.24780935049057,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8478915691375732,0.2880230247974396,0.202370285987854,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8006417751312256,0.2405080795288086,0.2290102690458297,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.694237470626831,0.1554361581802368,0.7055118680000305,284.89813232421875,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.3734436035156,284.9021911621094,1.0,0.415193647146225,1.0,1.0,0.0,1.0,-2.1633007526397705,2.163296937942505,3.752202928808401e-06,1.6621174812316897,0.8992305397987366,0.8992305397987366,0.0,84.2607192993164,25.0,52254.56640625,0.0,888.2271728515625,1.0,280.3568420410156,283.7047119140625,296.2938842773437,299.686767578125,293.1499938964844,293.1499938964844,280.6499938964844,37510.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871590793132782,1.0,0.0,0.0,3.7269155979156494,3.726940631866455,9.268136409446016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7462.70458984375,0.0,1631.97900390625,1895.4371337890625,0.0,3137.73291015625,0.9233646988868712,1.0,0.0,3.0,1.0,0.0
18088260,297.5095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9990000128746032,0.473298043012619,0.4028167128562927,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.8381683230400085,0.2638480961322784,0.2504645884037018,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8645121455192566,0.2903159558773041,0.203594222664833,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8175817131996155,0.2433803677558899,0.2312759310007095,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7107886075973511,0.1579849570989608,0.715065062046051,285.0368957519531,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.40899658203125,285.03765869140625,1.0,0.4125016927719116,1.0,1.0,0.0,1.0,-2.1735007762908936,2.173496961593628,3.800480499194237e-06,1.6778793334960938,1.0,1.0,0.0,79.41297149658203,25.0,51966.3671875,0.0,876.3246459960938,1.0,280.6434936523437,283.8493957519531,296.2465515136719,299.54461669921875,293.1499938964844,293.1499938964844,280.3500061035156,33280.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651670813560486,1.0,0.0,0.0,3.844355344772339,3.844380855560303,9.8614395938057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.900390625,0.0,1738.90625,1895.4371337890625,0.0,3077.472900390625,0.9469431638717652,1.0,0.0,3.0,1.0,0.0
18088320,297.5095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9990000128746032,0.473298043012619,0.4028167128562927,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.8381683230400085,0.2638480961322784,0.2504645884037018,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8645121455192566,0.2903159558773041,0.203594222664833,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8175817131996155,0.2433803677558899,0.2312759310007095,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7107886075973511,0.1579849570989608,0.715065062046051,285.0368957519531,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.40899658203125,285.03765869140625,1.0,0.4125016927719116,1.0,1.0,0.0,1.0,-2.1735007762908936,2.173496961593628,3.800480499194237e-06,1.6778793334960938,1.0,1.0,0.0,79.41297149658203,25.0,51966.3671875,0.0,876.3246459960938,1.0,280.6434936523437,283.8493957519531,296.2465515136719,299.54461669921875,293.1499938964844,293.1499938964844,280.3500061035156,33280.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651670813560486,1.0,0.0,0.0,3.844355344772339,3.844380855560303,9.8614395938057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.900390625,0.0,1738.90625,1895.4371337890625,0.0,3077.472900390625,0.9469431638717652,1.0,0.0,3.0,1.0,0.0
18088380,297.55230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9990000128746032,0.4821884036064148,0.391946792602539,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8484818935394287,0.2667166888713836,0.2532825767993927,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8743248581886292,0.2919837236404419,0.2048817723989486,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8272732496261597,0.2458225041627884,0.2336867898702621,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7206188440322876,0.1603324860334396,0.7257606983184814,284.8851928710937,284.95001220703125,297.0733337402344,293.26983642578125,297.0723876953125,297.4402160644531,284.8885498046875,1.0,0.4099677503108978,1.0,1.0,0.0,1.0,-2.172132968902588,2.1721291542053223,3.783941792789847e-06,1.6696902513504028,0.904667854309082,0.904667854309082,0.0,76.55433654785156,25.0,52718.0234375,0.0,868.09375,1.0,280.356689453125,283.6773376464844,296.3047790527344,299.73291015625,293.1499938964844,293.1499938964844,280.04998779296875,38172.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761268854141235,1.0,0.0,0.0,3.791258811950684,3.7912845611572266,9.590917215973604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.009765625,0.0,1712.963134765625,1895.4371337890625,0.0,3180.273193359375,0.9380728602409364,1.0,0.0,3.0,1.0,0.0
18088440,297.55230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9990000128746032,0.4821884036064148,0.391946792602539,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8484818935394287,0.2667166888713836,0.2532825767993927,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8743248581886292,0.2919837236404419,0.2048817723989486,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8272732496261597,0.2458225041627884,0.2336867898702621,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7206188440322876,0.1603324860334396,0.7257606983184814,284.8851928710937,284.95001220703125,297.0733337402344,293.26983642578125,297.0723876953125,297.4402160644531,284.8885498046875,1.0,0.4099677503108978,1.0,1.0,0.0,1.0,-2.172132968902588,2.1721291542053223,3.783941792789847e-06,1.6696902513504028,0.904667854309082,0.904667854309082,0.0,76.55433654785156,25.0,52718.0234375,0.0,868.09375,1.0,280.356689453125,283.6773376464844,296.3047790527344,299.73291015625,293.1499938964844,293.1499938964844,280.04998779296875,38172.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761268854141235,1.0,0.0,0.0,3.791258811950684,3.7912845611572266,9.590917215973604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.009765625,0.0,1712.963134765625,1895.4371337890625,0.0,3180.273193359375,0.9380728602409364,1.0,0.0,3.0,1.0,0.0
18088500,297.5767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.9990000128746032,0.4871374368667602,0.3850138783454895,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79132080078125,0.8547363877296448,0.2680669724941253,0.2545189261436462,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.791015625,0.8803310394287109,0.2927022874355316,0.205361008644104,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7916564941406,0.8330172300338745,0.2469549775123596,0.2347201406955719,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79443359375,0.7261354327201843,0.1614610999822616,0.7305939793586731,284.7907409667969,284.95001220703125,297.0916748046875,293.275146484375,297.0907287597656,297.4584045410156,284.789306640625,1.0,0.4087679088115692,1.0,1.0,0.0,1.0,-2.172914266586304,2.172910451889038,3.786874685829389e-06,1.6704316139221191,0.8068466782569885,0.8068466782569885,0.0,74.98500061035156,25.0,53165.42578125,0.0,863.01904296875,1.0,280.0975952148437,283.5693664550781,296.327880859375,299.86181640625,293.1499938964844,293.1499938964844,280.04998779296875,43266.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824033141136169,1.0,0.0,0.0,3.65614914894104,3.656174421310425,8.919511742533359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.55078125,0.0,1594.4794921875,1895.4371337890625,0.0,3239.09912109375,0.908766269683838,1.0,0.0,3.0,1.0,0.0
18088560,297.6053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9990000128746032,0.4926413595676422,0.3781770765781402,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8611195683479309,0.2695112824440002,0.2557357251644134,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8864068388938904,0.2935371696949005,0.2058200389146804,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8388223052024841,0.2481666356325149,0.2357281297445297,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.731630265712738,0.1626500636339187,0.7353807687759399,284.8778991699219,284.95001220703125,297.1099853515625,293.2805480957031,297.10906982421875,297.4798889160156,284.88525390625,1.0,0.4076044857501983,1.0,1.0,0.0,1.0,-2.173675060272217,2.173671245574951,3.789736410908517e-06,1.671156644821167,0.8243438005447388,0.8243438005447388,0.0,73.4651107788086,28.0,52823.27734375,0.0,858.1051025390625,1.0,280.0580139160156,283.6702880859375,296.29547119140625,299.7404479980469,293.1499938964844,293.1499938964844,280.3500061035156,42341.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821518421173096,1.0,0.0,0.0,3.4912946224212646,3.491318225860596,8.133290521072922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.42578125,0.0,1409.048583984375,1895.4371337890625,0.0,3236.7431640625,0.8767954111099243,1.0,0.0,3.0,1.0,0.0
18088620,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9990000128746032,0.5005033016204834,0.3692354261875152,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8700223565101624,0.2716970145702362,0.2575205266475677,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.894970178604126,0.2950862646102905,0.2066665142774582,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8469117283821106,0.2500343322753906,0.2372306436300277,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.7391566634178162,0.164385974407196,0.7421371340751648,285.0274963378906,284.95001220703125,297.1319580078125,293.2870483398437,297.1310119628906,297.51580810546875,285.02978515625,1.0,0.4063327610492706,1.0,1.0,0.0,1.0,-2.176012754440308,2.176009178161621,3.7980962588335375e-06,1.6731170415878296,0.9264501333236694,0.9264501333236694,0.0,71.55602264404297,28.0,52387.0546875,0.0,853.2186889648438,1.0,280.3140563964844,283.8163757324219,296.2372436523437,299.5441589355469,293.1499938964844,293.1499938964844,280.3500061035156,33941.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727631568908691,1.0,0.0,0.0,3.5732228755950928,3.5732460021972656,8.519488687852572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.1806640625,0.0,1434.3345947265625,1895.4371337890625,0.0,3148.728759765625,0.8885495066642761,1.0,0.0,3.0,1.0,0.0
18088680,297.6816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9990000128746032,0.5061298608779907,0.3627249300479889,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8768590688705444,0.273256242275238,0.2589166462421417,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9015620946884156,0.2962150871753692,0.2074047774076461,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8531533479690552,0.2513729631900787,0.2384209334850311,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7449286580085754,0.165639728307724,0.7473651170730591,285.0163879394531,284.95001220703125,297.14666748046875,293.2914733886719,297.1457214355469,297.5420837402344,285.0137939453125,1.0,0.4055444300174713,1.0,1.0,0.0,1.0,-2.178464889526367,2.1784610748291016,3.8068103549449006e-06,1.6751341819763184,0.9388550519943236,0.9388550519943236,0.0,70.2173843383789,31.0,52557.9296875,0.0,850.5435791015625,1.0,280.3418273925781,283.7965393066406,296.2565612792969,299.6033020019531,293.1499938964844,293.1499938964844,280.04998779296875,33002.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87075275182724,1.0,0.0,0.0,3.638455867767334,3.638479232788086,8.833391689222481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.537109375,0.0,1498.0067138671875,1895.4371337890625,0.0,3129.87158203125,0.9004756808280945,1.0,0.0,3.0,1.0,0.0
18088740,297.7223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.9990000128746032,0.5141973495483398,0.3533365130424499,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8870428204536438,0.2752875983715057,0.2609058320522308,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.911614179611206,0.2974979281425476,0.2083911746740341,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.8625129461288452,0.2530938684940338,0.240108847618103,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.7536705136299133,0.1673586219549179,0.7550838589668274,284.86602783203125,284.95001220703125,297.16864013671875,293.2981262207031,297.1676940917969,297.57568359375,284.865234375,1.0,0.4044551849365234,1.0,1.0,0.0,1.0,-2.182062149047852,2.182058334350586,3.81966310669668e-06,1.6781229972839355,0.8350644707679749,0.8350644707679749,0.0,68.3343734741211,31.0,53253.69921875,0.0,846.9065551757812,1.0,280.08319091796875,283.6375427246094,296.33111572265625,299.8246154785156,293.1499938964844,293.1499938964844,280.04998779296875,38899.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781370520591736,1.0,0.0,0.0,3.5786025524139404,3.5786263942718506,8.54516031267849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.22802734375,0.0,1476.4449462890625,1895.4371337890625,0.0,3199.119384765625,0.8891361951828003,1.0,0.0,3.0,1.0,0.0
18088800,297.7483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9990000128746032,0.5196361541748047,0.347604364156723,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8934012055397034,0.2765893042087555,0.2620752453804016,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9181305170059204,0.2982800900936126,0.2088917642831802,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8683964014053345,0.2541858851909637,0.2410851418972015,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7592498064041138,0.1684754937887191,0.7598333954811096,284.9048767089844,284.95001220703125,297.1833190917969,293.3026123046875,297.1824035644531,297.5968017578125,284.9106750488281,1.0,0.4037814438343048,1.0,1.0,0.0,1.0,-2.184060573577881,2.1840567588806152,3.826837200904265e-06,1.6797980070114136,0.8428027629852295,0.8428027629852295,0.0,67.20498657226562,34.0,53135.44921875,0.0,844.5703735351562,1.0,280.0580139160156,283.68438720703125,296.32330322265625,299.77471923828125,293.1499938964844,293.1499938964844,280.3500061035156,39426.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791764378547668,1.0,0.0,0.0,3.498532772064209,3.498555898666382,8.167049827534356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.86767578125,0.0,1395.66357421875,1895.4371337890625,0.0,3208.86181640625,0.8749474287033081,1.0,0.0,3.0,1.0,0.0
18088860,297.7961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.9990000128746032,0.5292198657989502,0.3379867970943451,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.904518723487854,0.2790623307228088,0.2641465961933136,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.929887592792511,0.3000084161758423,0.2098755240440368,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.8787857294082642,0.2562862932682037,0.2428234219551086,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.769098699092865,0.1705208122730255,0.7680493593215942,285.0481872558594,284.95001220703125,297.206787109375,293.30987548828125,297.20587158203125,297.6372375488281,285.04803466796875,1.0,0.4028009176254272,1.0,1.0,0.0,1.0,-2.1881325244903564,2.188128709793091,3.84135228159721e-06,1.6831353902816772,0.9526981115341188,0.9526981115341188,0.0,65.3733139038086,34.0,52799.171875,0.0,841.5469360351562,1.0,280.3193664550781,283.8217163085937,296.27362060546875,299.6060485839844,293.1499938964844,293.1499938964844,280.3500061035156,32461.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715595602989197,1.0,0.0,0.0,3.603618621826172,3.6036415100097656,8.665047062095255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.185546875,0.0,1456.0350341796875,1895.4371337890625,0.0,3137.439697265625,0.8936665058135986,1.0,0.0,3.0,1.0,0.0
18088920,297.82373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9990000128746032,0.5348472595214844,0.3321385979652405,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.911941409111023,0.2805264592170715,0.2654725313186645,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9373975396156312,0.3010528087615967,0.2105680853128433,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8854238390922546,0.2575342655181885,0.2439472079277038,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.7753897905349731,0.17173732817173,0.7732111215591431,285.0321960449219,284.95001220703125,297.2200012207031,293.3139953613281,297.21905517578125,297.6609802246094,285.0286560058594,1.0,0.4023024439811706,1.0,1.0,0.0,1.0,-2.191081523895264,2.191077470779419,3.8518523979291786e-06,1.6855340003967283,0.9639615416526794,0.9639615416526794,0.0,64.300048828125,52.0,52988.8203125,0.0,840.2941284179688,1.0,280.34228515625,283.798583984375,296.2919311523437,299.6643981933594,293.1499938964844,293.1499938964844,280.04998779296875,32083.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870822548866272,1.0,0.0,0.0,3.668102741241455,3.668126344680786,8.977931429399177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.7861328125,0.0,1523.9564208984375,1895.4371337890625,0.0,3130.5263671875,0.9063413739204408,1.0,0.0,3.0,1.0,0.0
18088980,297.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9990000128746032,0.5496682524681091,0.3190172612667084,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9306890368461608,0.2839905917644501,0.2688004076480865,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9542741775512696,0.3031705021858215,0.2121237814426422,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9012640118598938,0.2604304552078247,0.2467347085475921,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7908181548118591,0.1747642308473587,0.7867670655250549,284.8985595703125,284.95001220703125,297.25665283203125,293.3255920410156,297.2557373046875,297.71343994140625,284.90447998046875,1.0,0.4018167853355407,1.0,1.0,0.0,1.0,-2.20081639289856,2.200812578201294,3.886535523633938e-06,1.6933993101119995,0.8564201593399048,0.8564201593399048,0.0,62.05802536010742,72.0,53753.5234375,0.0,841.0048217773438,1.0,280.057373046875,283.6626892089844,296.35565185546875,299.8456115722656,293.1499938964844,293.1499938964844,280.3500061035156,38937.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811239004135132,1.0,0.0,0.0,3.559298276901245,3.559321880340576,8.453217787973699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7648.0068359375,0.0,1456.0125732421875,1895.4371337890625,0.0,3227.1123046875,0.8876932263374329,1.0,0.0,3.0,1.0,0.0
18089040,297.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9990000128746032,0.5496682524681091,0.3190172612667084,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9306890368461608,0.2839905917644501,0.2688004076480865,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9542741775512696,0.3031705021858215,0.2121237814426422,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9012640118598938,0.2604304552078247,0.2467347085475921,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7908181548118591,0.1747642308473587,0.7867670655250549,284.8985595703125,284.95001220703125,297.25665283203125,293.3255920410156,297.2557373046875,297.71343994140625,284.90447998046875,1.0,0.4018167853355407,1.0,1.0,0.0,1.0,-2.20081639289856,2.200812578201294,3.886535523633938e-06,1.6933993101119995,0.8564201593399048,0.8564201593399048,0.0,62.05802536010742,72.0,53753.5234375,0.0,841.0048217773438,1.0,280.057373046875,283.6626892089844,296.35565185546875,299.8456115722656,293.1499938964844,293.1499938964844,280.3500061035156,38937.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811239004135132,1.0,0.0,0.0,3.559298276901245,3.559321880340576,8.453217787973699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7648.0068359375,0.0,1456.0125732421875,1895.4371337890625,0.0,3227.1123046875,0.8876932263374329,1.0,0.0,3.0,1.0,0.0
18089100,297.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.9990000128746032,0.5574342012405396,0.3135528862476349,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.939151644706726,0.2859578728675842,0.2704515159130096,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.9613401889801024,0.304517537355423,0.2128851115703582,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.908549666404724,0.2620849609375,0.2481071203947067,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.7978543043136597,0.1764197945594787,0.7935072779655457,285.0389709472656,284.95001220703125,297.2749938964844,293.3314819335937,297.2740783691406,297.74072265625,285.047119140625,1.0,0.4019685983657837,1.0,1.0,0.0,1.0,-2.206892251968384,2.206888437271118,3.9081674003682565e-06,1.698249101638794,0.9547857642173768,0.9547857642173768,0.0,61.21326446533203,72.0,53326.51171875,0.0,843.5324096679688,1.0,280.3002624511719,283.8086242675781,296.3033447265625,299.6559753417969,293.1499938964844,293.1499938964844,280.3500061035156,33501.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751607537269592,1.0,0.0,0.0,3.62432074546814,3.624344110488892,8.764891390455887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.43017578125,0.0,1486.2259521484375,1895.4371337890625,0.0,3171.214111328125,0.8999012112617493,1.0,0.0,3.0,1.0,0.0
