time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18089160,297.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9990000128746032,0.5654488801956177,0.3078983426094055,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.9481721520423888,0.2881025671958923,0.2723773419857025,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.9687943458557128,0.3060599565505981,0.2138876169919967,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9170227646827698,0.2639030218124389,0.2497301250696182,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8054697513580322,0.1782058328390121,0.8011086583137512,285.0401611328125,284.95001220703125,297.2933349609375,293.33740234375,297.2924194335937,297.7689208984375,285.0374450683594,1.0,0.4023841619491577,1.0,1.0,0.0,1.0,-2.21469521522522,2.214691162109375,3.935999757231912e-06,1.7044522762298584,0.9876845479011536,0.9876845479011536,0.0,60.40247344970703,92.0,53698.84765625,0.0,847.827392578125,1.0,280.3427124023437,283.79034423828125,296.3204650878906,299.73492431640625,293.1499938964844,293.1499938964844,280.04998779296875,31992.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737218379974365,1.0,0.0,0.0,3.725931644439697,3.7259557247161865,9.263243327950476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.1943359375,0.0,1588.68896484375,1895.4371337890625,0.0,3157.720458984375,0.9194393754005432,1.0,0.0,3.0,1.0,0.0
18089220,297.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9990000128746032,0.5803512930870056,0.2995533943176269,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.96202290058136,0.2917450666427612,0.2759269475936889,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.97959166765213,0.3083100020885467,0.2155752629041671,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9311131238937378,0.2669345438480377,0.2526960372924804,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8175022006034851,0.1813753396272659,0.8155823945999146,284.896484375,284.95001220703125,297.3299865722656,293.3494567871094,297.3290710449219,297.80865478515625,284.9020080566406,1.0,0.4039781093597412,1.0,1.0,0.0,1.0,-2.23190975189209,2.231905698776245,3.99815780838253e-06,1.7183611392974854,0.8771864771842957,0.8771864771842957,0.0,59.42081069946289,112.0,54725.61328125,0.0,860.4574584960938,1.0,280.05682373046875,283.6381530761719,296.38482666015625,299.9324645996094,293.1499938964844,293.1499938964844,280.3500061035156,38360.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850128650665283,1.0,0.0,0.0,3.64792275428772,3.647947072982788,8.879418942342454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.5517578125,0.0,1548.5067138671875,1895.4371337890625,0.0,3263.538818359375,0.9067233800888062,1.0,0.0,3.0,1.0,0.0
18089280,297.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9990000128746032,0.5803512930870056,0.2995533943176269,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.96202290058136,0.2917450666427612,0.2759269475936889,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.97959166765213,0.3083100020885467,0.2155752629041671,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9311131238937378,0.2669345438480377,0.2526960372924804,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8175022006034851,0.1813753396272659,0.8155823945999146,284.896484375,284.95001220703125,297.3299865722656,293.3494567871094,297.3290710449219,297.80865478515625,284.9020080566406,1.0,0.4039781093597412,1.0,1.0,0.0,1.0,-2.23190975189209,2.231905698776245,3.99815780838253e-06,1.7183611392974854,0.8771864771842957,0.8771864771842957,0.0,59.42081069946289,112.0,54725.61328125,0.0,860.4574584960938,1.0,280.05682373046875,283.6381530761719,296.38482666015625,299.9324645996094,293.1499938964844,293.1499938964844,280.3500061035156,38360.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850128650665283,1.0,0.0,0.0,3.64792275428772,3.647947072982788,8.879418942342454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.5517578125,0.0,1548.5067138671875,1895.4371337890625,0.0,3263.538818359375,0.9067233800888062,1.0,0.0,3.0,1.0,0.0
18089340,298.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.9990000128746032,0.5958341956138611,0.2933035790920257,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.9731327295303344,0.2960527539253235,0.2797066569328308,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.9879679679870604,0.3113521337509155,0.217457041144371,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.9432003498077391,0.2705621123313904,0.2558568716049194,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.8276127576828003,0.1849389821290969,0.8306221961975098,285.0566101074219,284.95001220703125,297.3666687011719,293.3616943359375,297.3657531738281,297.848876953125,285.0556335449219,1.0,0.4065654575824737,1.0,1.0,0.0,1.0,-2.2530605792999268,2.253056526184082,4.075287961313734e-06,1.7354763746261597,1.0,1.0,0.0,58.9700813293457,132.0,54701.30859375,0.0,879.1093139648438,1.0,280.34307861328125,283.7862243652344,296.3495178222656,299.8248596191406,293.1499938964844,293.1499938964844,280.04998779296875,32490.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785552978515625,1.0,0.0,0.0,3.798095703125,3.7981207370758057,9.625540542401725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.623046875,0.0,1676.9326171875,1895.4371337890625,0.0,3203.039794921875,0.9358721375465392,1.0,0.0,3.0,1.0,0.0
18089400,298.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.9990000128746032,0.5958341956138611,0.2933035790920257,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.9731327295303344,0.2960527539253235,0.2797066569328308,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.9879679679870604,0.3113521337509155,0.217457041144371,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.9432003498077391,0.2705621123313904,0.2558568716049194,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.8276127576828003,0.1849389821290969,0.8306221961975098,285.0566101074219,284.95001220703125,297.3666687011719,293.3616943359375,297.3657531738281,297.848876953125,285.0556335449219,1.0,0.4065654575824737,1.0,1.0,0.0,1.0,-2.2530605792999268,2.253056526184082,4.075287961313734e-06,1.7354763746261597,1.0,1.0,0.0,58.9700813293457,132.0,54701.30859375,0.0,879.1093139648438,1.0,280.34307861328125,283.7862243652344,296.3495178222656,299.8248596191406,293.1499938964844,293.1499938964844,280.04998779296875,32490.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785552978515625,1.0,0.0,0.0,3.798095703125,3.7981207370758057,9.625540542401725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.623046875,0.0,1676.9326171875,1895.4371337890625,0.0,3203.039794921875,0.9358721375465392,1.0,0.0,3.0,1.0,0.0
18089460,298.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9990000128746032,0.6103037595748901,0.2898086607456207,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9807463884353638,0.2998971343040466,0.2834987640380859,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9933186769485474,0.3137684464454651,0.2193005532026291,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9517804384231568,0.2737614214420318,0.2590301930904388,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8354008793830872,0.1882110089063644,0.8458014130592346,284.9010925292969,284.95001220703125,297.4033203125,293.3741760253906,297.4024353027344,297.8733825683594,284.90545654296875,1.0,0.4101274311542511,1.0,1.0,0.0,1.0,-2.277676582336426,2.277672290802002,4.165435257164063e-06,1.75504732131958,0.9097551703453064,0.9097551703453064,0.0,59.115421295166016,152.0,56057.0234375,0.0,903.8098754882812,1.0,280.056396484375,283.6129150390625,296.41473388671875,300.0419616699219,293.1499938964844,293.1499938964844,279.75,37393.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906847238540649,1.0,0.0,0.0,3.7636055946350098,3.7636311054229736,9.451517257730302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.6123046875,0.0,1674.0211181640625,1895.4371337890625,0.0,3316.6103515625,0.9315986037254332,1.0,0.0,3.0,1.0,0.0
18089520,298.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9990000128746032,0.6103037595748901,0.2898086607456207,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9807463884353638,0.2998971343040466,0.2834987640380859,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9933186769485474,0.3137684464454651,0.2193005532026291,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9517804384231568,0.2737614214420318,0.2590301930904388,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8354008793830872,0.1882110089063644,0.8458014130592346,284.9010925292969,284.95001220703125,297.4033203125,293.3741760253906,297.4024353027344,297.8733825683594,284.90545654296875,1.0,0.4101274311542511,1.0,1.0,0.0,1.0,-2.277676582336426,2.277672290802002,4.165435257164063e-06,1.75504732131958,0.9097551703453064,0.9097551703453064,0.0,59.115421295166016,152.0,56057.0234375,0.0,903.8098754882812,1.0,280.056396484375,283.6129150390625,296.41473388671875,300.0419616699219,293.1499938964844,293.1499938964844,279.75,37393.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906847238540649,1.0,0.0,0.0,3.7636055946350098,3.7636311054229736,9.451517257730302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.6123046875,0.0,1674.0211181640625,1895.4371337890625,0.0,3316.6103515625,0.9315986037254332,1.0,0.0,3.0,1.0,0.0
18089580,298.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9990000128746032,0.6237586736679077,0.290463387966156,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9835420846939088,0.3035932183265686,0.2869308590888977,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9945028424263,0.3160520792007446,0.2208307534456253,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9547535181045532,0.2768037617206573,0.2618571519851684,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8390482664108276,0.1912934631109237,0.859577476978302,284.89654541015625,284.95001220703125,297.44000244140625,293.3868408203125,297.4391174316406,297.8833923339844,284.90185546875,1.0,0.414615660905838,1.0,1.0,0.0,1.0,-2.3043651580810547,2.304360866546631,4.264118615537882e-06,1.7761317491531372,0.8451283574104309,0.8451283574104309,0.0,60.04606246948242,172.0,56836.62109375,0.0,934.1766357421876,1.0,279.7581787109375,283.5893859863281,296.4129333496094,300.0971069335937,293.1499938964844,293.1499938964844,280.04998779296875,40406.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89874666929245,1.0,0.0,0.0,3.5431270599365234,3.5431509017944336,8.376580353797181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.02294921875,0.0,1449.4879150390625,1895.4371337890625,0.0,3391.8984375,0.8862449526786804,1.0,0.0,3.0,1.0,0.0
18089640,298.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9990000128746032,0.6237586736679077,0.290463387966156,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9835420846939088,0.3035932183265686,0.2869308590888977,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9945028424263,0.3160520792007446,0.2208307534456253,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9547535181045532,0.2768037617206573,0.2618571519851684,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8390482664108276,0.1912934631109237,0.859577476978302,284.89654541015625,284.95001220703125,297.44000244140625,293.3868408203125,297.4391174316406,297.8833923339844,284.90185546875,1.0,0.414615660905838,1.0,1.0,0.0,1.0,-2.3043651580810547,2.304360866546631,4.264118615537882e-06,1.7761317491531372,0.8451283574104309,0.8451283574104309,0.0,60.04606246948242,172.0,56836.62109375,0.0,934.1766357421876,1.0,279.7581787109375,283.5893859863281,296.4129333496094,300.0971069335937,293.1499938964844,293.1499938964844,280.04998779296875,40406.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89874666929245,1.0,0.0,0.0,3.5431270599365234,3.5431509017944336,8.376580353797181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.02294921875,0.0,1449.4879150390625,1895.4371337890625,0.0,3391.8984375,0.8862449526786804,1.0,0.0,3.0,1.0,0.0
18089700,298.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.9990000128746032,0.6307588815689087,0.2910999059677124,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.9848250150680542,0.3058428168296814,0.2888780236244201,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.9950617551803588,0.3176595270633697,0.2218111306428909,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.956118643283844,0.27869313955307,0.2634786963462829,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8407565951347351,0.1930752396583557,0.8670422434806824,285.0398864746094,284.95001220703125,297.4583435058594,293.39324951171875,297.4574584960937,297.89288330078125,285.048095703125,1.0,0.4172033667564392,1.0,1.0,0.0,1.0,-2.3195583820343018,2.319554090499878,4.320735570217948e-06,1.788074254989624,0.9449923634529114,0.9449923634529114,0.0,60.624061584472656,172.0,56560.90234375,0.0,951.9447631835938,1.0,280.0,283.736572265625,296.3626708984375,299.9104919433594,293.1499938964844,293.1499938964844,280.04998779296875,33993.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892554759979248,1.0,0.0,0.0,3.609640121459961,3.609663486480713,8.694029816069815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.880859375,0.0,1473.8826904296875,1895.4371337890625,0.0,3334.09130859375,0.8972328305244446,1.0,0.0,3.0,1.0,0.0
18089760,298.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.9990000128746032,0.6378648281097412,0.2914581596851349,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.9866052865982056,0.3082499802112579,0.2911036312580108,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.9960887432098388,0.3194211721420288,0.2230096608400344,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9581229090690612,0.280738353729248,0.2653627097606659,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.8429819345474243,0.1949780285358429,0.8753961324691772,285.0456848144531,284.95001220703125,297.4766540527344,293.39971923828125,297.4757995605469,297.9009704589844,285.0440979003906,1.0,0.4200211763381958,1.0,1.0,0.0,1.0,-2.3363986015319824,2.3363940715789795,4.383923624118324e-06,1.8012971878051758,0.9818614721298218,0.9818614721298218,0.0,61.20856475830078,192.0,57122.12890625,0.0,971.6651000976562,1.0,280.0426025390625,283.7218017578125,296.38348388671875,300.0030517578125,293.1499938964844,293.1499938964844,279.75,32119.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913472294807434,1.0,0.0,0.0,3.712944984436035,3.712969064712525,9.198782322528132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.916015625,0.0,1574.793701171875,1895.4371337890625,0.0,3322.8046875,0.9166572690010072,1.0,0.0,3.0,1.0,0.0
18089820,298.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.9990000128746032,0.6506476402282715,0.2953765094280243,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.9867547750473022,0.3123404681682586,0.295178472995758,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.9950284957885742,0.322062075138092,0.2250397056341171,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.9579695463180542,0.2841778993606567,0.2688083946704864,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.8441649079322815,0.1983100473880767,0.8910933136940002,284.919189453125,284.95001220703125,297.5133361816406,293.4128112792969,297.5124816894531,297.9012451171875,284.9239501953125,1.0,0.4263188540935516,1.0,1.0,0.0,1.0,-2.3714349269866943,2.3714303970336914,4.516982244240353e-06,1.8288345336914065,0.8931134939193726,0.8931134939193726,0.0,62.99242782592773,212.0,58602.03125,0.0,1015.8273315429688,1.0,279.7568664550781,283.57489013671875,296.4518737792969,300.232666015625,293.1499938964844,293.1499938964844,280.04998779296875,37326.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032110571861268,1.0,0.0,0.0,3.665588855743408,3.665613412857056,8.96562994512351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.87109375,0.0,1560.546875,1895.4371337890625,0.0,3433.497314453125,0.9100596308708192,1.0,0.0,3.0,1.0,0.0
18089880,298.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.9990000128746032,0.6506476402282715,0.2953765094280243,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.9867547750473022,0.3123404681682586,0.295178472995758,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.9950284957885742,0.322062075138092,0.2250397056341171,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.9579695463180542,0.2841778993606567,0.2688083946704864,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.8441649079322815,0.1983100473880767,0.8910933136940002,284.919189453125,284.95001220703125,297.5133361816406,293.4128112792969,297.5124816894531,297.9012451171875,284.9239501953125,1.0,0.4263188540935516,1.0,1.0,0.0,1.0,-2.3714349269866943,2.3714303970336914,4.516982244240353e-06,1.8288345336914065,0.8931134939193726,0.8931134939193726,0.0,62.99242782592773,212.0,58602.03125,0.0,1015.8273315429688,1.0,279.7568664550781,283.57489013671875,296.4518737792969,300.232666015625,293.1499938964844,293.1499938964844,280.04998779296875,37326.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032110571861268,1.0,0.0,0.0,3.665588855743408,3.665613412857056,8.96562994512351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.87109375,0.0,1560.546875,1895.4371337890625,0.0,3433.497314453125,0.9100596308708192,1.0,0.0,3.0,1.0,0.0
18089940,298.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.087890625,0.9990000128746032,0.6634106040000916,0.3013931214809418,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878601074219,0.9851425290107728,0.3170630931854248,0.2994341552257538,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878601074219,0.9923849701881408,0.325461208820343,0.2272343337535858,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877990722656,0.9556483030319214,0.288195937871933,0.2724202275276184,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.843532919883728,0.2019962668418884,0.9071025252342224,285.0879211425781,284.95001220703125,297.54998779296875,293.4261169433594,297.54913330078125,297.90155029296875,285.08905029296875,1.0,0.433475911617279,1.0,1.0,0.0,1.0,-2.4099786281585693,2.4099740982055664,4.665647338697454e-06,1.8590648174285889,1.0,1.0,0.0,65.28826141357422,232.0,58855.296875,0.0,1067.1865234375,1.0,280.0433044433594,283.7312927246094,296.4239807128906,300.1522216796875,293.1499938964844,293.1499938964844,279.75,32750.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899081289768219,1.0,0.0,0.0,3.813155651092529,3.813180685043335,9.70202336247894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.1025390625,0.0,1696.974609375,1895.4371337890625,0.0,3395.01904296875,0.9394723773002625,1.0,0.0,3.0,1.0,0.0
18090000,298.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.087890625,0.9990000128746032,0.6634106040000916,0.3013931214809418,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878601074219,0.9851425290107728,0.3170630931854248,0.2994341552257538,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878601074219,0.9923849701881408,0.325461208820343,0.2272343337535858,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877990722656,0.9556483030319214,0.288195937871933,0.2724202275276184,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.843532919883728,0.2019962668418884,0.9071025252342224,285.0879211425781,284.95001220703125,297.54998779296875,293.4261169433594,297.54913330078125,297.90155029296875,285.08905029296875,1.0,0.433475911617279,1.0,1.0,0.0,1.0,-2.4099786281585693,2.4099740982055664,4.665647338697454e-06,1.8590648174285889,1.0,1.0,0.0,65.28826141357422,232.0,58855.296875,0.0,1067.1865234375,1.0,280.0433044433594,283.7312927246094,296.4239807128906,300.1522216796875,293.1499938964844,293.1499938964844,279.75,32750.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899081289768219,1.0,0.0,0.0,3.813155651092529,3.813180685043335,9.70202336247894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.1025390625,0.0,1696.974609375,1895.4371337890625,0.0,3395.01904296875,0.9394723773002625,1.0,0.0,3.0,1.0,0.0
18090060,298.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.9990000128746032,0.6715487837791443,0.3072795867919922,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.9825858473777772,0.3199886083602905,0.3025204837322235,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.9891470670700072,0.3273468017578125,0.2288228869438171,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.9522837996482848,0.2906472086906433,0.275043785572052,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.8417235612869263,0.2042700797319412,0.9185709357261658,284.92645263671875,284.95001220703125,297.57568359375,293.4356689453125,297.57489013671875,297.8916320800781,284.9250793457031,1.0,0.4391501843929291,1.0,1.0,0.0,1.0,-2.4395973682403564,2.4395925998687744,4.781757525051944e-06,1.8823840618133545,0.9513574838638306,0.9513574838638306,0.0,67.31549072265625,232.0,60567.95703125,0.0,1108.7867431640625,1.0,279.7680969238281,283.53759765625,296.4930114746094,300.4146728515625,293.1499938964844,293.1499938964844,279.75,35153.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91036456823349,1.0,0.0,0.0,3.842941284179688,3.842967033386232,9.85418637355906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.998046875,0.0,1751.9398193359375,1895.4371337890625,0.0,3499.98681640625,0.9471897482872008,1.0,0.0,3.0,1.0,0.0
18090120,298.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.9990000128746032,0.6743095517158508,0.3107400238513946,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.9802960157394408,0.3209491968154907,0.3035030663013458,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.9866368174552916,0.3278917968273163,0.2292587608098983,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.9494069814682008,0.2914281189441681,0.2758582830429077,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.8397946953773499,0.2049862295389175,0.922185242176056,284.9313659667969,284.95001220703125,297.5852966308594,293.4393615722656,297.58453369140625,297.8843688964844,284.9342956542969,1.0,0.4414666295051574,1.0,1.0,0.0,1.0,-2.450779914855957,2.450775146484375,4.826030362892197e-06,1.891215324401856,0.9505534172058104,0.9505534172058104,0.0,68.318359375,252.0,60779.52734375,0.0,1125.7294921875,1.0,279.755859375,283.54248046875,296.4877319335937,300.40313720703125,293.1499938964844,293.1499938964844,279.45001220703125,35798.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912444233894348,1.0,0.0,0.0,3.834543228149414,3.834568977355957,9.811165000428446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9439.2822265625,0.0,1746.753662109375,1895.4371337890625,0.0,3519.2734375,0.946440577507019,1.0,0.0,3.0,1.0,0.0
18090180,298.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.6824895739555359,0.3264504671096802,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.968338668346405,0.3240215182304382,0.3065963685512543,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9739049077033995,0.3295051157474518,0.2305157631635666,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9349898099899292,0.2938521206378937,0.2783493995666504,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8299136161804199,0.2070825099945068,0.9327929615974426,284.8988037109375,284.95001220703125,297.6180114746094,293.45220947265625,297.6172790527344,297.8466491699219,284.90460205078125,1.0,0.4502215087413788,1.0,1.0,0.0,1.0,-2.4906184673309326,2.4906134605407715,4.98565896123182e-06,1.9227772951126096,0.8779782652854919,0.8779782652854919,0.0,72.6194839477539,272.0,61996.8046875,0.0,1190.35400390625,1.0,279.4569396972656,283.4843139648437,296.48846435546875,300.4927062988281,293.1499938964844,293.1499938964844,279.75,39411.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223912358283995,1.0,0.0,0.0,3.675817251205444,3.675842046737671,9.015734576678368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.08984375,0.0,1587.791015625,1895.4371337890625,0.0,3611.20947265625,0.9144793748855592,1.0,0.0,3.0,1.0,0.0
18090240,298.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.6824895739555359,0.3264504671096802,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.968338668346405,0.3240215182304382,0.3065963685512543,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9739049077033995,0.3295051157474518,0.2305157631635666,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9349898099899292,0.2938521206378937,0.2783493995666504,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8299136161804199,0.2070825099945068,0.9327929615974426,284.8988037109375,284.95001220703125,297.6180114746094,293.45220947265625,297.6172790527344,297.8466491699219,284.90460205078125,1.0,0.4502215087413788,1.0,1.0,0.0,1.0,-2.4906184673309326,2.4906134605407715,4.98565896123182e-06,1.9227772951126096,0.8779782652854919,0.8779782652854919,0.0,72.6194839477539,272.0,61996.8046875,0.0,1190.35400390625,1.0,279.4569396972656,283.4843139648437,296.48846435546875,300.4927062988281,293.1499938964844,293.1499938964844,279.75,39411.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223912358283995,1.0,0.0,0.0,3.675817251205444,3.675842046737671,9.015734576678368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.08984375,0.0,1587.791015625,1895.4371337890625,0.0,3611.20947265625,0.9144793748855592,1.0,0.0,3.0,1.0,0.0
18090300,298.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.9990000128746032,0.6863918304443359,0.3350673615932464,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.9615808725357056,0.3258649110794067,0.3082291185855865,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.9667070508003236,0.3307073712348938,0.2312489748001098,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9272549152374268,0.29533252120018,0.2796578109264374,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.8246037364006042,0.2082278281450271,0.9378370642662048,285.05145263671875,284.95001220703125,297.6334228515625,293.45849609375,297.6327514648437,297.828857421875,285.05908203125,1.0,0.4548750519752502,1.0,1.0,0.0,1.0,-2.511444568634033,2.511439323425293,5.070162842457648e-06,1.9392746686935425,0.98690527677536,0.98690527677536,0.0,75.01573181152344,272.0,61766.54296875,0.0,1225.54443359375,1.0,279.7031555175781,283.63922119140625,296.43975830078125,300.3089294433594,293.1499938964844,293.1499938964844,279.75,33741.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174540638923644,1.0,0.0,0.0,3.741960048675537,3.741984605789185,9.34311287892342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.7041015625,0.0,1620.58251953125,1895.4371337890625,0.0,3565.644775390625,0.9263938069343568,1.0,0.0,3.0,1.0,0.0
18090360,298.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.9990000128746032,0.6901953816413879,0.3433920443058014,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.955370545387268,0.3278488516807556,0.3101301789283752,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.9600126147270204,0.3320701122283935,0.2322192937135696,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.920428991317749,0.2969456315040588,0.281211256980896,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.819858729839325,0.2094397395849228,0.9435296654701232,285.0686340332031,284.95001220703125,297.64825439453125,293.4647216796875,297.6476135253906,297.8119506835937,285.0697021484375,1.0,0.4597132205963135,1.0,1.0,0.0,1.0,-2.5336012840271,2.53359603881836,5.1607985369628295e-06,1.9567936658859253,1.0,1.0,0.0,77.44725036621094,292.0,62344.08203125,0.0,1263.0738525390625,1.0,279.7430114746094,283.6403503417969,296.4587097167969,300.40447998046875,293.1499938964844,293.1499938964844,279.45001220703125,32924.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172045588493348,1.0,0.0,0.0,3.822345733642578,3.822370767593384,9.748846423462965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9594.1943359375,0.0,1709.39697265625,1895.4371337890625,0.0,3563.33837890625,0.941752016544342,1.0,0.0,3.0,1.0,0.0
18090420,297.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.9990000128746032,0.6955170035362244,0.3631884157657623,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.9393816590309144,0.3309439420700073,0.3134643137454986,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.9428110718727112,0.3337805569171905,0.2337469905614853,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.9045841693878174,0.2993756234645843,0.2839008867740631,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.8078124523162842,0.2111836671829223,0.9531120657920836,284.9310913085937,284.95001220703125,297.6762084960937,293.47686767578125,297.6756286621094,297.76171875,284.9345397949219,1.0,0.4699082672595978,1.0,1.0,0.0,1.0,-2.577974557876587,2.577969074249268,5.344403689377941e-06,1.9916996955871584,0.9432746767997742,0.9432746767997742,0.0,83.12371826171875,312.0,64273.23828125,0.0,1343.625,1.0,279.4557800292969,283.4708251953125,296.51983642578125,300.6542053222656,293.1499938964844,293.1499938964844,279.1499938964844,36198.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293804168701172,1.0,0.0,0.0,3.823939561843872,3.823965311050415,9.756978442965192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.2119140625,0.0,1736.9906005859375,1895.4371337890625,0.0,3675.46044921875,0.9444866180419922,1.0,0.0,3.0,1.0,0.0
18090480,297.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.9990000128746032,0.6955170035362244,0.3631884157657623,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.9393816590309144,0.3309439420700073,0.3134643137454986,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.9428110718727112,0.3337805569171905,0.2337469905614853,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.9045841693878174,0.2993756234645843,0.2839008867740631,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.8078124523162842,0.2111836671829223,0.9531120657920836,284.9310913085937,284.95001220703125,297.6762084960937,293.47686767578125,297.6756286621094,297.76171875,284.9345397949219,1.0,0.4699082672595978,1.0,1.0,0.0,1.0,-2.577974557876587,2.577969074249268,5.344403689377941e-06,1.9916996955871584,0.9432746767997742,0.9432746767997742,0.0,83.12371826171875,312.0,64273.23828125,0.0,1343.625,1.0,279.4557800292969,283.4708251953125,296.51983642578125,300.6542053222656,293.1499938964844,293.1499938964844,279.1499938964844,36198.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293804168701172,1.0,0.0,0.0,3.823939561843872,3.823965311050415,9.756978442965192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.2119140625,0.0,1736.9906005859375,1895.4371337890625,0.0,3675.46044921875,0.9444866180419922,1.0,0.0,3.0,1.0,0.0
18090540,297.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9990000128746032,0.6983169317245483,0.3863337337970733,297.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.920116662979126,0.3335019052028656,0.3160997331142425,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9220614433288574,0.3349885046482086,0.2347458004951477,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8877595067024231,0.3012983798980713,0.2859448492527008,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.792793869972229,0.2123778611421585,0.9597367644309998,284.90545654296875,284.95001220703125,297.7013244628906,293.48834228515625,297.7008056640625,297.7013244628906,284.9108581542969,1.0,0.4804085493087768,1.0,1.0,0.0,1.0,-2.620567798614502,2.6205623149871826,5.5226510085049085e-06,2.024699211120605,0.8803250789642334,0.8803250789642334,0.0,89.73822784423828,312.0,65542.4375,0.0,1428.609130859375,1.0,279.1578369140625,283.4158935546875,296.52313232421875,300.7524108886719,293.1499938964844,293.1499938964844,279.1499938964844,39228.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938490390777588,1.0,0.0,0.0,3.676042079925537,3.676066875457764,9.01683677057008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9533.4580078125,0.0,1586.66259765625,1895.4371337890625,0.0,3758.70947265625,0.914459764957428,1.0,0.0,3.0,1.0,0.0
18090600,297.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9990000128746032,0.6983906030654907,0.3870795369148254,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9195247292518616,0.3335904777050018,0.3161830306053161,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9214221239089966,0.3350377082824707,0.2347788363695144,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.887241780757904,0.3013660013675689,0.2860092222690582,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7923246622085571,0.2124179154634475,0.9599323868751526,284.90838623046875,284.95001220703125,297.7020874023437,293.4887084960937,297.7015380859375,297.6995544433594,284.9132995605469,1.0,0.4807446002960205,1.0,1.0,0.0,1.0,-2.6219165325164795,2.62191104888916,5.528323072212515e-06,2.025734663009644,0.8814939856529236,0.8814939856529236,0.0,89.9557876586914,332.0,65574.78125,0.0,1431.3785400390625,1.0,279.1571044921875,283.4174499511719,296.5218811035156,300.75054931640625,293.1499938964844,293.1499938964844,279.45001220703125,39028.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385210275650024,1.0,0.0,0.0,3.6760857105255127,3.6761105060577393,9.017051638693374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.216796875,0.0,1585.2044677734375,1895.4371337890625,0.0,3758.988037109375,0.9142910838127136,1.0,0.0,3.0,1.0,0.0
18090660,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.9990000128746032,0.700002908706665,0.4051202833652496,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.9062265157699584,0.3358098864555359,0.3183020055294037,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.907116174697876,0.3364152312278747,0.2357394397258758,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8753169178962708,0.3030946254730224,0.2876798808574676,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.7814639806747437,0.2134490013122558,0.9649931192398072,284.96368408203125,284.95001220703125,297.7184753417969,293.4965209960937,297.7073059082031,297.6620178222656,284.9464111328125,1.0,0.4884161353111267,1.0,1.0,0.2705148756504059,1.0,-2.655374765396118,2.1306071281433105,0.5247676372528076,1.5288244485855105,0.9321725964546204,0.9321725964546204,0.0,95.03041076660156,332.0,62513.44921875,0.0,1496.8790283203125,1.0,279.4258117675781,283.4169311523437,296.4720153808594,300.53076171875,293.1499938964844,293.1499938964844,279.45001220703125,34133.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324544072151184,1.0,0.0,0.0,3.761181592941284,3.761206150054932,9.439345376449636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.623046875,0.0,1646.0224609375,1895.4371337890625,0.0,3703.61767578125,0.9282864332199096,1.0,0.0,3.0,1.0,0.0
18090720,297.8211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9990000128746032,0.7000781297683716,0.4140066802501678,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9004279375076294,0.3366829454898834,0.3193379640579223,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.900895059108734,0.3368528485298157,0.2362181693315506,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8697742819786072,0.3037514090538025,0.2885006666183471,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7763811945915222,0.2138087302446365,0.9674362540245056,284.8755187988281,284.95001220703125,297.7260131835937,293.5002136230469,297.6979064941406,297.6395263671875,284.8667907714844,1.0,0.4921825528144836,1.0,1.0,0.4000000059604645,1.0,-2.671791315078736,1.794489860534668,0.8773015141487122,1.1898243427276611,0.8658520579338074,0.8658520579338074,0.0,97.59703826904295,352.0,60060.046875,0.0,1529.74951171875,1.0,279.4429626464844,283.32440185546875,296.4620361328125,300.432861328125,293.1499938964844,293.1499938964844,279.75,37963.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929099440574646,1.0,0.0,0.0,3.7084553241729736,3.7084803581237793,9.176549724543291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.7744140625,0.0,1614.1072998046875,1895.4371337890625,0.0,3672.883544921875,0.9177038073539734,1.0,0.0,3.0,1.0,0.0
18090780,297.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.9990000128746032,0.6994042992591858,0.4417230486869812,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.8833139538764954,0.3394204676151275,0.3221765756607055,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.8825990557670593,0.3382769525051117,0.237394630908966,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.8534913063049316,0.3058039844036102,0.2907013297080993,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.7613046765327454,0.2148545980453491,0.973529815673828,284.91949462890625,284.95001220703125,297.7481384277344,293.5113830566406,297.65399169921875,297.5708923339844,284.9222717285156,1.0,0.5041778683662415,1.0,1.0,0.800000011920929,1.0,-2.719881057739258,1.27683424949646,1.4430469274520874,0.6617633700370789,0.8665845990180969,0.8665845990180969,0.0,106.13727569580078,372.0,54909.03515625,0.0,1635.3994140625,1.0,279.7421264648437,283.3765563964844,296.3858337402344,299.9371032714844,293.1499938964844,293.1499938964844,280.04998779296875,38110.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004504084587097,1.0,0.0,0.0,3.6052496433258057,3.605273723602295,8.672893159200612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.48388671875,0.0,1499.54833984375,1895.4371337890625,0.0,3407.78271484375,0.8965929746627808,1.0,0.0,3.0,1.0,0.0
18090840,297.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.9990000128746032,0.6994042992591858,0.4417230486869812,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.8833139538764954,0.3394204676151275,0.3221765756607055,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.8825990557670593,0.3382769525051117,0.237394630908966,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.8534913063049316,0.3058039844036102,0.2907013297080993,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.7613046765327454,0.2148545980453491,0.973529815673828,284.91949462890625,284.95001220703125,297.7481384277344,293.5113830566406,297.65399169921875,297.5708923339844,284.9222717285156,1.0,0.5041778683662415,1.0,1.0,0.800000011920929,1.0,-2.719881057739258,1.27683424949646,1.4430469274520874,0.6617633700370789,0.8665845990180969,0.8665845990180969,0.0,106.13727569580078,372.0,54909.03515625,0.0,1635.3994140625,1.0,279.7421264648437,283.3765563964844,296.3858337402344,299.9371032714844,293.1499938964844,293.1499938964844,280.04998779296875,38110.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004504084587097,1.0,0.0,0.0,3.6052496433258057,3.605273723602295,8.672893159200612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.48388671875,0.0,1499.54833984375,1895.4371337890625,0.0,3407.78271484375,0.8965929746627808,1.0,0.0,3.0,1.0,0.0
18090900,297.6898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.9990000128746032,0.6990639567375183,0.4552911818027496,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.8756780028343201,0.3410279452800751,0.3237009644508362,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.8744325637817383,0.3392753899097442,0.2380804717540741,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.8463304042816162,0.3070433735847473,0.291892945766449,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.7546166181564331,0.215502917766571,0.976737380027771,285.05859375,284.95001220703125,297.75860595703125,293.516845703125,297.641357421875,297.5419311523437,285.0633239746094,1.0,0.5103774666786194,1.0,1.0,1.0,1.0,-2.744126558303833,1.260956048965454,1.4831703901290894,0.6402771472930908,0.9716143012046814,0.9716143012046814,0.0,110.5969696044922,372.0,54246.34765625,0.0,1691.4993896484375,1.0,279.9982604980469,283.5235900878906,296.3740539550781,299.76422119140625,293.1499938964844,293.1499938964844,280.04998779296875,33146.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849904537200928,1.0,0.0,0.0,3.669105768203736,3.6691296100616455,8.982842132354563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.23681640625,0.0,1533.0655517578125,1895.4371337890625,0.0,3263.3291015625,0.9094277620315552,1.0,0.0,3.0,1.0,0.0
18090960,297.65069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.9990000128746032,0.6986455321311951,0.4684438705444336,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.8688885569572449,0.3427508771419525,0.3254449069499969,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.8671716451644897,0.3404064178466797,0.2389557510614395,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.83998703956604,0.3083905279636383,0.2932844758033752,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.7486838698387146,0.2162320762872696,0.980600655078888,285.06182861328125,284.95001220703125,297.7686767578125,293.522216796875,297.63134765625,297.515869140625,285.0610656738281,1.0,0.5167105793952942,0.8862367272377014,0.8862367272377014,1.0,1.0,-2.7693936824798584,1.2661244869232178,1.5032691955566406,0.6396381855010986,1.0,1.0,0.0,115.10221099853516,392.0,54706.9609375,0.0,1750.3731689453125,1.0,280.0424194335937,283.515869140625,296.4310302734375,299.88458251953125,293.1499938964844,293.1499938964844,279.75,32000.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878187894821167,1.0,0.0,0.0,3.765899658203125,3.765923976898194,9.463041692470142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.2822265625,0.0,1635.1038818359375,1895.4371337890625,0.0,3199.59619140625,0.928483545780182,1.0,0.0,3.0,1.0,0.0
