time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18091020,297.5507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9990000128746032,0.694882869720459,0.4969187378883362,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8546534180641174,0.3452668488025665,0.3283973634243011,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8520109057426453,0.3416104316711426,0.2402502596378326,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8266745209693909,0.3102299273014068,0.2955834865570068,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.73636394739151,0.2170413434505462,0.9866710901260376,284.90869140625,284.95001220703125,297.7877502441406,293.5327453613281,297.5966796875,297.4486083984375,284.90985107421875,1.0,0.5297383069992065,0.6587101221084595,0.6587101221084595,1.0,1.0,-2.818779706954956,1.2287776470184326,1.590002179145813,0.5918769240379333,0.9076152443885804,0.9076152443885804,0.0,125.07344818115234,410.0,55958.16015625,0.0,1874.1597900390625,1.0,279.75701904296875,283.3319702148437,296.549072265625,300.1703186035156,293.1499938964844,293.1499938964844,279.45001220703125,37007.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863067030906677,1.0,0.0,0.0,3.7413289546966553,3.741353988647461,9.339960911347588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.376953125,0.0,1644.8935546875,1895.4371337890625,0.0,3275.652099609375,0.9262993335723876,1.0,0.0,3.0,1.0,0.0
18091080,297.5507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9990000128746032,0.694882869720459,0.4969187378883362,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8546534180641174,0.3452668488025665,0.3283973634243011,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8520109057426453,0.3416104316711426,0.2402502596378326,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8266745209693909,0.3102299273014068,0.2955834865570068,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.73636394739151,0.2170413434505462,0.9866710901260376,284.90869140625,284.95001220703125,297.7877502441406,293.5327453613281,297.5966796875,297.4486083984375,284.90985107421875,1.0,0.5297383069992065,0.6587101221084595,0.6587101221084595,1.0,1.0,-2.818779706954956,1.2287776470184326,1.590002179145813,0.5918769240379333,0.9076152443885804,0.9076152443885804,0.0,125.07344818115234,410.0,55958.16015625,0.0,1874.1597900390625,1.0,279.75701904296875,283.3319702148437,296.549072265625,300.1703186035156,293.1499938964844,293.1499938964844,279.45001220703125,37007.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863067030906677,1.0,0.0,0.0,3.7413289546966553,3.741353988647461,9.339960911347588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.376953125,0.0,1644.8935546875,1895.4371337890625,0.0,3275.652099609375,0.9262993335723876,1.0,0.0,3.0,1.0,0.0
18091140,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.9990000128746032,0.6891820430755615,0.5235657095909119,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.8421124219894409,0.3470280170440674,0.3304297029972076,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.8387094736099243,0.3422055840492248,0.2409399896860122,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.8145164847373962,0.3114084601402282,0.2970719337463379,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418884277344,0.7253153920173645,0.217352345585823,0.9898856282234192,284.8440856933594,284.95001220703125,297.8033142089844,293.5416259765625,297.52996826171875,297.3832702636719,284.847900390625,1.0,0.5413466691970825,0.4607551693916321,0.4607551693916321,1.0,1.0,-2.8597283363342285,0.9901561737060548,1.8695721626281736,0.3451621830463409,0.801925539970398,0.801925539970398,0.0,134.65159606933594,410.0,54696.9609375,0.0,1987.3140869140625,1.0,279.4628601074219,283.23736572265625,296.557373046875,300.1815185546875,293.1499938964844,293.1499938964844,279.45001220703125,43929.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918112516403198,1.0,0.0,0.0,3.462029933929444,3.4620535373687744,7.99751262547943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.646484375,0.0,1390.19775390625,1895.4371337890625,0.0,3327.14208984375,0.8704641461372375,1.0,0.0,3.0,1.0,0.0
18091200,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.9990000128746032,0.6882604360580444,0.5275604128837585,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.8403339385986328,0.3473211824893951,0.3307293355464935,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.836823046207428,0.3423325419425964,0.2410419285297393,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.812717616558075,0.3116092383861542,0.2972881495952606,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.72370445728302,0.2174112051725387,0.9903160333633424,284.8489074707031,284.95001220703125,297.8055419921875,293.5429382324219,297.51531982421875,297.3742370605469,284.84967041015625,1.0,0.5431026816368103,0.4311835169792175,0.4311835169792175,1.0,1.0,-2.8657894134521484,0.9281256794929504,1.9376637935638428,0.2819534540176391,0.7963129878044128,0.7963129878044128,0.0,136.11976623535156,410.0,54246.7734375,0.0,2004.717529296875,1.0,279.4585266113281,283.2347106933594,296.5457458496094,300.1392822265625,293.1499938964844,293.1499938964844,279.75,43400.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890694260597229,1.0,0.0,0.0,3.4344258308410645,3.4344491958618164,7.870486911087937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.841796875,0.0,1358.39599609375,1895.4371337890625,0.0,3316.69970703125,0.8637906312942505,1.0,0.0,3.0,1.0,0.0
18091260,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9990000128746032,0.683063268661499,0.5504372119903564,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8309861421585083,0.3496224284172058,0.3329469263553619,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8268516659736633,0.3436917066574096,0.2419967204332351,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.802753210067749,0.3132933676242828,0.2989495098590851,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7148721814155579,0.218112051486969,0.9940577745437622,284.9975280761719,284.95001220703125,297.8190002441406,293.55084228515625,297.4893798828125,297.33251953125,284.99725341796875,1.0,0.5534031391143799,0.435831069946289,0.435831069946289,1.0,1.0,-2.9035940170288086,0.9358884692192078,1.967705488204956,0.2818846106529236,0.8920753002166748,0.8920753002166748,0.0,144.8899688720703,410.0,53689.34765625,0.0,2110.809814453125,1.0,279.7308959960937,283.3912658691406,296.4773864746094,299.88409423828125,293.1499938964844,293.1499938964844,279.75,34093.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874531626701355,1.0,0.0,0.0,3.504000902175904,3.504023313522339,8.192599807443912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.9443359375,0.0,1363.0269775390625,1895.4371337890625,0.0,3165.31494140625,0.8714392781257629,1.0,0.0,3.0,1.0,0.0
18091320,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9990000128746032,0.6816399693489075,0.5557177662849426,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8290240168571472,0.3502276837825775,0.3335936069488525,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8247389197349548,0.3440653681755066,0.2423150837421417,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8005889058113098,0.3137426972389221,0.2994483709335327,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7129201889038086,0.2183198481798172,0.995305597782135,284.999267578125,284.95001220703125,297.8222351074219,293.55279541015625,297.48583984375,297.32489013671875,285.00079345703125,1.0,0.5559279918670654,0.4369929432868957,0.4369929432868957,1.0,1.0,-2.913200616836548,0.942218542098999,1.9709820747375488,0.2861826717853546,0.8996160626411438,0.8996160626411438,0.0,146.99435424804688,398.0,53866.1875,0.0,2137.53662109375,1.0,279.74053955078125,283.3939208984375,296.491455078125,299.9140930175781,293.1499938964844,293.1499938964844,280.04998779296875,33947.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730324506759644,1.0,0.0,0.0,3.521490812301636,3.521513223648072,8.274588481071987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.84716796875,0.0,1380.0234375,1895.4371337890625,0.0,3151.254638671875,0.8752150535583496,1.0,0.0,3.0,1.0,0.0
18091380,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246643066406,0.9990000128746032,0.6742100119590759,0.5794176459312439,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246643066406,0.8208810687065125,0.3535544872283935,0.336960881948471,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246643066406,0.8157917857170105,0.3462667167186737,0.244016095995903,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12469482421875,0.7915560603141785,0.3162613809108734,0.3020638823509216,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247253417969,0.7043988108634949,0.2196253836154937,1.0022941827774048,285.1246643066406,284.95001220703125,297.8380126953125,293.5623474121094,297.4826965332031,297.3082580566406,285.124755859375,1.0,0.567690908908844,0.4428023993968963,0.4428023993968963,1.0,1.0,-2.959327220916748,0.9732321500778198,1.986095070838928,0.3069517612457275,1.0,1.0,0.0,156.75302124023438,386.0,54262.79296875,0.0,2266.374755859375,1.0,280.0421142578125,283.52313232421875,296.53826904296875,299.9635314941406,293.1499938964844,293.1499938964844,279.75,31274.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655717372894287,1.0,0.0,0.0,3.7259342670440674,3.7259583473205566,9.263256401936816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.275390625,0.0,1583.2098388671875,1895.4371337890625,0.0,3081.269287109375,0.9187201261520386,1.0,0.0,3.0,1.0,0.0
18091440,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246643066406,0.9990000128746032,0.6742100119590759,0.5794176459312439,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246643066406,0.8208810687065125,0.3535544872283935,0.336960881948471,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246643066406,0.8157917857170105,0.3462667167186737,0.244016095995903,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12469482421875,0.7915560603141785,0.3162613809108734,0.3020638823509216,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247253417969,0.7043988108634949,0.2196253836154937,1.0022941827774048,285.1246643066406,284.95001220703125,297.8380126953125,293.5623474121094,297.4826965332031,297.3082580566406,285.124755859375,1.0,0.567690908908844,0.4428023993968963,0.4428023993968963,1.0,1.0,-2.959327220916748,0.9732321500778198,1.986095070838928,0.3069517612457275,1.0,1.0,0.0,156.75302124023438,386.0,54262.79296875,0.0,2266.374755859375,1.0,280.0421142578125,283.52313232421875,296.53826904296875,299.9635314941406,293.1499938964844,293.1499938964844,279.75,31274.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655717372894287,1.0,0.0,0.0,3.7259342670440674,3.7259583473205566,9.263256401936816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.275390625,0.0,1583.2098388671875,1895.4371337890625,0.0,3081.269287109375,0.9187201261520386,1.0,0.0,3.0,1.0,0.0
18091500,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9990000128746032,0.6694501042366028,0.5903953313827515,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8172770738601685,0.354906678199768,0.3385734260082245,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8117236495018005,0.3470063507556915,0.2448029369115829,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7875855565071106,0.3172387480735779,0.3033075034618377,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.7005552649497986,0.2200542390346527,1.0055936574935913,284.9844970703125,284.95001220703125,297.8455810546875,293.5669860839844,297.48455810546875,297.3051452636719,284.975341796875,1.0,0.5731856822967529,0.4457071125507355,0.4457071125507355,1.0,1.0,-2.9808716773986816,0.9882022738456726,1.9926693439483645,0.316872775554657,0.983388900756836,0.983388900756836,0.0,161.3895263671875,386.0,55988.796875,0.0,2328.214111328125,1.0,279.7949523925781,283.3493957519531,296.6219787597656,300.2601318359375,293.1499938964844,293.1499938964844,279.75,32480.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752961754798889,1.0,0.0,0.0,3.784637689590454,3.7846622467041016,9.557446674079983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.2109375,0.0,1660.8802490234375,1895.4371337890625,0.0,3172.484375,0.9327051043510436,1.0,0.0,3.0,1.0,0.0
18091560,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.998686671257019,0.6637775301933289,0.5997474193572998,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.8126860857009888,0.3559063673019409,0.3398213684558868,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.8065294623374939,0.3473493754863739,0.2452796101570129,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.7826648354530334,0.3178860545158386,0.3042181432247162,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.6957592368125916,0.2201696634292602,1.007560968399048,284.94287109375,284.95001220703125,297.8529663085937,293.571533203125,297.4845275878906,297.3015441894531,284.9428100585937,1.0,0.5784040093421936,0.4447425603866577,0.4447425603866577,1.0,1.0,-2.998016834259033,0.993115246295929,2.004901647567749,0.3179496824741363,0.9572792649269104,0.9572792649269104,0.0,166.56134033203125,374.0,56400.25,0.0,2385.337890625,1.0,279.7564392089844,283.3085632324219,296.63067626953125,300.2748413085937,293.1499938964844,293.1499938964844,279.45001220703125,34507.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818206787109375,1.0,0.0,0.0,3.7966561317443848,3.7966814041137695,9.618245258025129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.37890625,0.0,1690.9208984375,1895.4371337890625,0.0,3233.64111328125,0.9368680119514464,1.0,0.0,3.0,1.0,0.0
18091620,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.9764750003814696,0.6561622023582458,0.5923646092414856,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.7953417301177979,0.3574477434158325,0.3420011699199676,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.7881126403808594,0.3475693464279175,0.2459683120250702,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.7656028270721436,0.3187203109264374,0.3057391345500946,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.6791243553161621,0.2198633700609207,1.009803295135498,284.8664855957031,284.95001220703125,297.8673400878906,293.5804138183594,297.478515625,297.2867736816406,284.8699645996094,1.0,0.587723433971405,0.4428134560585022,0.4428134560585022,1.0,1.0,-2.9967849254608154,0.9881528615951538,2.008632183074951,0.3133154809474945,0.8463928699493408,0.8463928699493408,0.0,182.7714385986328,362.0,56669.17578125,0.0,2466.2412109375,1.0,279.457275390625,283.218017578125,296.6200256347656,300.3209228515625,293.1499938964844,293.1499938964844,279.75,40750.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931399583816528,1.0,0.0,0.0,3.5974676609039307,3.597491979598999,8.635491894892766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.7919921875,0.0,1510.5352783203125,1895.4371337890625,0.0,3339.559326171875,0.8977197408676147,1.0,0.0,3.0,1.0,0.0
18091680,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.9764750003814696,0.6561622023582458,0.5923646092414856,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.7953417301177979,0.3574477434158325,0.3420011699199676,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.7881126403808594,0.3475693464279175,0.2459683120250702,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.7656028270721436,0.3187203109264374,0.3057391345500946,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.6791243553161621,0.2198633700609207,1.009803295135498,284.8664855957031,284.95001220703125,297.8673400878906,293.5804138183594,297.478515625,297.2867736816406,284.8699645996094,1.0,0.587723433971405,0.4428134560585022,0.4428134560585022,1.0,1.0,-2.9967849254608154,0.9881528615951538,2.008632183074951,0.3133154809474945,0.8463928699493408,0.8463928699493408,0.0,182.7714385986328,362.0,56669.17578125,0.0,2466.2412109375,1.0,279.457275390625,283.218017578125,296.6200256347656,300.3209228515625,293.1499938964844,293.1499938964844,279.75,40750.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931399583816528,1.0,0.0,0.0,3.5974676609039307,3.597491979598999,8.635491894892766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.7919921875,0.0,1510.5352783203125,1895.4371337890625,0.0,3339.559326171875,0.8977197408676147,1.0,0.0,3.0,1.0,0.0
18091740,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.960667073726654,0.6544795036315918,0.5903799533843994,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7848244309425354,0.3599691689014435,0.3446010649204254,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7769021391868591,0.3489392399787903,0.2470611631870269,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7554962635040283,0.3204160034656524,0.3075887560844421,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.6688141226768494,0.2202583849430084,1.0128496885299685,284.99658203125,284.95001220703125,297.8812561035156,293.5889587402344,297.4794616699219,297.282470703125,284.99560546875,1.0,0.5958433747291565,0.4408843219280243,0.4408843219280243,1.0,1.0,-3.004711627960205,0.9866617918014526,2.018049955368042,0.3099511563777923,0.944486677646637,0.944486677646637,0.0,195.14263916015625,350.0,55981.88671875,0.0,2544.380126953125,1.0,279.7424621582031,283.3577880859375,296.5616149902344,300.13409423828125,293.1499938964844,293.1499938964844,279.45001220703125,33803.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832996487617493,1.0,0.0,0.0,3.701992511749268,3.702016830444336,9.144592922893936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.3623046875,0.0,1575.11669921875,1895.4371337890625,0.0,3247.4951171875,0.9152392745018004,1.0,0.0,3.0,1.0,0.0
18091800,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.960667073726654,0.6544795036315918,0.5903799533843994,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7848244309425354,0.3599691689014435,0.3446010649204254,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7769021391868591,0.3489392399787903,0.2470611631870269,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7554962635040283,0.3204160034656524,0.3075887560844421,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.6688141226768494,0.2202583849430084,1.0128496885299685,284.99658203125,284.95001220703125,297.8812561035156,293.5889587402344,297.4794616699219,297.282470703125,284.99560546875,1.0,0.5958433747291565,0.4408843219280243,0.4408843219280243,1.0,1.0,-3.004711627960205,0.9866617918014526,2.018049955368042,0.3099511563777923,0.944486677646637,0.944486677646637,0.0,195.14263916015625,350.0,55981.88671875,0.0,2544.380126953125,1.0,279.7424621582031,283.3577880859375,296.5616149902344,300.13409423828125,293.1499938964844,293.1499938964844,279.45001220703125,33803.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832996487617493,1.0,0.0,0.0,3.701992511749268,3.702016830444336,9.144592922893936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.3623046875,0.0,1575.11669921875,1895.4371337890625,0.0,3247.4951171875,0.9152392745018004,1.0,0.0,3.0,1.0,0.0
18091860,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9471660256385804,0.6518257260322571,0.5887139439582825,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7770251035690308,0.3619625568389892,0.3470540940761566,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7684361934661865,0.3496835231781006,0.2480289191007614,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7480326890945435,0.3216228187084198,0.309293657541275,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.6611647605895996,0.2204514145851135,1.0161136388778689,284.9017028808594,284.95001220703125,297.8948974609375,293.59716796875,297.4782409667969,297.2743835449219,284.9039611816406,1.0,0.6028794646263123,0.4401634633541107,0.4401634633541107,1.0,1.0,-3.0128014087677,0.9879114031791688,2.024890184402466,0.309826523065567,0.8539782166481018,0.8539782166481018,0.0,205.76014709472656,338.0,56584.76953125,0.0,2614.188720703125,1.0,279.4573974609375,283.2462158203125,296.6155700683594,300.29156494140625,293.1499938964844,293.1499938964844,279.75,39166.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908387422561646,1.0,0.0,0.0,3.567456245422364,3.567480087280273,8.492012852912012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.46826171875,0.0,1466.4161376953125,1895.4371337890625,0.0,3318.050537109375,0.8897449970245361,1.0,0.0,3.0,1.0,0.0
18091920,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9471660256385804,0.6518257260322571,0.5887139439582825,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7770251035690308,0.3619625568389892,0.3470540940761566,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7684361934661865,0.3496835231781006,0.2480289191007614,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7480326890945435,0.3216228187084198,0.309293657541275,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.6611647605895996,0.2204514145851135,1.0161136388778689,284.9017028808594,284.95001220703125,297.8948974609375,293.59716796875,297.4782409667969,297.2743835449219,284.9039611816406,1.0,0.6028794646263123,0.4401634633541107,0.4401634633541107,1.0,1.0,-3.0128014087677,0.9879114031791688,2.024890184402466,0.309826523065567,0.8539782166481018,0.8539782166481018,0.0,205.76014709472656,338.0,56584.76953125,0.0,2614.188720703125,1.0,279.4573974609375,283.2462158203125,296.6155700683594,300.29156494140625,293.1499938964844,293.1499938964844,279.75,39166.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908387422561646,1.0,0.0,0.0,3.567456245422364,3.567480087280273,8.492012852912012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.46826171875,0.0,1466.4161376953125,1895.4371337890625,0.0,3318.050537109375,0.8897449970245361,1.0,0.0,3.0,1.0,0.0
18091980,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9370214343070984,0.6509873867034912,0.5878693461418152,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7719315886497498,0.3645931184291839,0.3496607542037964,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7626845836639404,0.3511214852333069,0.2491128593683242,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7430545091629028,0.3233720064163208,0.3110952377319336,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.655937135219574,0.2210931032896042,1.0198204517364502,285.0137634277344,284.95001220703125,297.9084167480469,293.60504150390625,297.48175048828125,297.2733459472656,285.0127868652344,1.0,0.6089003682136536,0.4394425749778747,0.4394425749778747,1.0,1.0,-3.0228383541107178,0.9899671077728271,2.03287124633789,0.310217410326004,0.9565149545669556,0.9565149545669556,0.0,214.286376953125,326.0,56079.8515625,0.0,2677.352783203125,1.0,279.7418518066406,283.36846923828125,296.5801696777344,300.1530456542969,293.1499938964844,293.1499938964844,279.45001220703125,33085.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820044994354248,1.0,0.0,0.0,3.697121381759644,3.697145462036133,9.120543609242304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.2265625,0.0,1564.1380615234375,1895.4371337890625,0.0,3235.363037109375,0.9138665199279784,1.0,0.0,3.0,1.0,0.0
18092040,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9370214343070984,0.6509873867034912,0.5878693461418152,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7719315886497498,0.3645931184291839,0.3496607542037964,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7626845836639404,0.3511214852333069,0.2491128593683242,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7430545091629028,0.3233720064163208,0.3110952377319336,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.655937135219574,0.2210931032896042,1.0198204517364502,285.0137634277344,284.95001220703125,297.9084167480469,293.60504150390625,297.48175048828125,297.2733459472656,285.0127868652344,1.0,0.6089003682136536,0.4394425749778747,0.4394425749778747,1.0,1.0,-3.0228383541107178,0.9899671077728271,2.03287124633789,0.310217410326004,0.9565149545669556,0.9565149545669556,0.0,214.286376953125,326.0,56079.8515625,0.0,2677.352783203125,1.0,279.7418518066406,283.36846923828125,296.5801696777344,300.1530456542969,293.1499938964844,293.1499938964844,279.45001220703125,33085.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820044994354248,1.0,0.0,0.0,3.697121381759644,3.697145462036133,9.120543609242304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.2265625,0.0,1564.1380615234375,1895.4371337890625,0.0,3235.363037109375,0.9138665199279784,1.0,0.0,3.0,1.0,0.0
18092100,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9327386617660522,0.6498173475265503,0.5873817205429077,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7700435519218445,0.3656544983386993,0.3509683310985565,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.760460376739502,0.3515386283397674,0.2496520578861236,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7411648035049438,0.3240144252777099,0.3119943141937256,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.6539403200149536,0.2212841659784317,1.0218299627304075,284.8792724609375,284.95001220703125,297.9151916503906,293.6088256835937,297.4819641113281,297.2705993652344,284.875244140625,1.0,0.6115644574165344,0.4390821456909179,0.4390821456909179,1.0,1.0,-3.027975082397461,0.9910302758216858,2.03694486618042,0.3104757070541382,0.8669955134391785,0.8669955134391785,0.0,217.9480895996093,326.0,57044.6015625,0.0,2706.199951171875,1.0,279.4964599609375,283.21435546875,296.642822265625,300.3827819824219,293.1499938964844,293.1499938964844,279.45001220703125,37138.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885555863380432,1.0,0.0,0.0,3.674609422683716,3.6746339797973633,9.009810923998884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.4970703125,0.0,1569.298583984375,1895.4371337890625,0.0,3296.697021484375,0.9093900918960572,1.0,0.0,3.0,1.0,0.0
18092160,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.927823841571808,0.6484289765357971,0.5862690806388855,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7677856683731079,0.3665638566017151,0.3519950211048126,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.757845938205719,0.3517743945121765,0.249948114156723,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7389408946037292,0.3245060741901397,0.312633216381073,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6516289114952087,0.2213475108146667,1.022958517074585,284.9015808105469,284.95001220703125,297.9219970703125,293.612548828125,297.4810791015625,297.2662048339844,284.90380859375,1.0,0.6139845252037048,0.4386674463748932,0.4386674463748932,1.0,1.0,-3.0303549766540527,0.9909419417381288,2.03941297531128,0.3099898099899292,0.8602665066719055,0.8602665066719055,0.0,221.7826538085937,314.0,56792.625,0.0,2730.652099609375,1.0,279.4574890136719,283.2393798828125,296.63653564453125,300.3260803222656,293.1499938964844,293.1499938964844,279.75,38772.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907752633094788,1.0,0.0,0.0,3.5871057510375977,3.587129592895508,8.585816999584495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.5673828125,0.0,1484.703857421875,1895.4371337890625,0.0,3317.45703125,0.8936414122581482,1.0,0.0,3.0,1.0,0.0
18092220,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9213452935218812,0.6476198434829712,0.5853328108787537,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7653692960739136,0.3691618740558624,0.3544558584690094,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7547139525413513,0.3531092703342438,0.2508742809295654,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7363560795783997,0.3261670172214508,0.3142387568950653,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.6487588286399841,0.2219775170087814,1.0261422395706177,285.01385498046875,284.95001220703125,297.935791015625,293.6197204589844,297.4849548339844,297.2657470703125,285.0127868652344,1.0,0.6181904077529907,0.437838077545166,0.437838077545166,1.0,1.0,-3.039051055908203,0.9922727346420288,2.0467782020568848,0.3090519309043884,0.9630032777786256,0.9630032777786256,0.0,227.5077209472656,302.0,56264.265625,0.0,2777.36376953125,1.0,279.74200439453125,283.36236572265625,296.59765625,300.1834716796875,293.1499938964844,293.1499938964844,279.45001220703125,33046.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825212717056274,1.0,0.0,0.0,3.715791940689087,3.715816020965576,9.212893701260328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.8251953125,0.0,1585.1080322265625,1895.4371337890625,0.0,3240.2041015625,0.918035626411438,1.0,0.0,3.0,1.0,0.0
18092280,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9213452935218812,0.6476198434829712,0.5853328108787537,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7653692960739136,0.3691618740558624,0.3544558584690094,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7547139525413513,0.3531092703342438,0.2508742809295654,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7363560795783997,0.3261670172214508,0.3142387568950653,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.6487588286399841,0.2219775170087814,1.0261422395706177,285.01385498046875,284.95001220703125,297.935791015625,293.6197204589844,297.4849548339844,297.2657470703125,285.0127868652344,1.0,0.6181904077529907,0.437838077545166,0.437838077545166,1.0,1.0,-3.039051055908203,0.9922727346420288,2.0467782020568848,0.3090519309043884,0.9630032777786256,0.9630032777786256,0.0,227.5077209472656,302.0,56264.265625,0.0,2777.36376953125,1.0,279.74200439453125,283.36236572265625,296.59765625,300.1834716796875,293.1499938964844,293.1499938964844,279.45001220703125,33046.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825212717056274,1.0,0.0,0.0,3.715791940689087,3.715816020965576,9.212893701260328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.8251953125,0.0,1585.1080322265625,1895.4371337890625,0.0,3240.2041015625,0.918035626411438,1.0,0.0,3.0,1.0,0.0
18092340,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9155476093292236,0.6451307535171509,0.5836971998214722,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7634931802749634,0.3711082637310028,0.356667160987854,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7520808577537537,0.3536786139011383,0.2515762150287628,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7342467904090881,0.3272219896316528,0.3156017363071441,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.646393358707428,0.2222062200307846,1.0287028551101685,284.8986511230469,284.95001220703125,297.95001220703125,293.62652587890625,297.4847412109375,297.25909423828125,284.9008483886719,1.0,0.6215904951095581,0.4370087087154388,0.4370087087154388,1.0,1.0,-3.045311689376831,0.9926638603210448,2.052647829055786,0.3078001737594604,0.8636087775230408,0.8636087775230408,0.0,232.3545379638672,290.0,56978.34375,0.0,2814.906494140625,1.0,279.4571533203125,283.23046875,296.6513366699219,300.3533935546875,293.1499938964844,293.1499938964844,279.75,38792.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914406895637512,1.0,0.0,0.0,3.6069045066833496,3.606928586959839,8.680856922183011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.43310546875,0.0,1506.397216796875,1895.4371337890625,0.0,3323.67822265625,0.8980225920677185,1.0,0.0,3.0,1.0,0.0
18092400,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9155476093292236,0.6451307535171509,0.5836971998214722,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7634931802749634,0.3711082637310028,0.356667160987854,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7520808577537537,0.3536786139011383,0.2515762150287628,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7342467904090881,0.3272219896316528,0.3156017363071441,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.646393358707428,0.2222062200307846,1.0287028551101685,284.8986511230469,284.95001220703125,297.95001220703125,293.62652587890625,297.4847412109375,297.25909423828125,284.9008483886719,1.0,0.6215904951095581,0.4370087087154388,0.4370087087154388,1.0,1.0,-3.045311689376831,0.9926638603210448,2.052647829055786,0.3078001737594604,0.8636087775230408,0.8636087775230408,0.0,232.3545379638672,290.0,56978.34375,0.0,2814.906494140625,1.0,279.4571533203125,283.23046875,296.6513366699219,300.3533935546875,293.1499938964844,293.1499938964844,279.75,38792.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914406895637512,1.0,0.0,0.0,3.6069045066833496,3.606928586959839,8.680856922183011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.43310546875,0.0,1506.397216796875,1895.4371337890625,0.0,3323.67822265625,0.8980225920677185,1.0,0.0,3.0,1.0,0.0
18092460,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9122942686080932,0.6445265412330627,0.5827925205230713,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7629503607749939,0.3733959496021271,0.3587102890014648,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7508399486541748,0.3548039197921753,0.2522621154785156,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7333597540855408,0.3286322653293609,0.3168481588363647,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.645187258720398,0.2227375954389572,1.030905842781067,285.0169677734375,284.95001220703125,297.96295166015625,293.6322326660156,297.4888000488281,297.2592468261719,285.0158996582031,1.0,0.6239506006240845,0.4363157153129577,0.4363157153129577,1.0,1.0,-3.0516433715820312,0.9933973550796508,2.058245897293091,0.3068462908267975,0.9640724658966064,0.9640724658966064,0.0,235.3138885498047,290.0,56365.375,0.0,2842.92333984375,1.0,279.73779296875,283.3600769042969,296.6050109863281,300.1918640136719,293.1499938964844,293.1499938964844,279.75,33071.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832248449325562,1.0,0.0,0.0,3.719774007797241,3.7197980880737305,9.23265019991959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.7841796875,0.0,1589.85986328125,1895.4371337890625,0.0,3246.79443359375,0.918906271457672,1.0,0.0,3.0,1.0,0.0
18092520,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9120710492134094,0.644429087638855,0.5827509164810181,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7630269527435303,0.3737140893936157,0.3590276539325714,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7508196234703064,0.3549628257751465,0.2523875534534454,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.7333733439445496,0.3288300335407257,0.3170514702796936,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.6451517343521118,0.222820296883583,1.031330943107605,285.0133361816406,284.95001220703125,297.9647521972656,293.63299560546875,297.4894104003906,297.2593688964844,285.0122985839844,1.0,0.6242328882217407,0.4362212419509887,0.4362212419509887,1.0,1.0,-3.0528814792633057,0.9936350584030152,2.059246301651001,0.3068105578422546,0.9668781757354736,0.9668781757354736,0.0,235.5666046142578,278.0,56412.765625,0.0,2846.714599609375,1.0,279.7421264648437,283.3564758300781,296.6107177734375,300.20660400390625,293.1499938964844,293.1499938964844,279.45001220703125,33120.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831204771995544,1.0,0.0,0.0,3.7317514419555664,3.7317757606506334,9.292203344557493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.763671875,0.0,1604.008056640625,1895.4371337890625,0.0,3245.81689453125,0.921687126159668,1.0,0.0,3.0,1.0,0.0
18092580,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9089873433113098,0.642056405544281,0.5811336040496826,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7629160284996033,0.3756707310676574,0.3611567318439483,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.749866247177124,0.3554885983467102,0.2529910504817962,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7328090667724609,0.3298363983631134,0.3182764053344726,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.6442400217056274,0.2230380624532699,1.0333998203277588,284.8970031738281,284.95001220703125,297.980224609375,293.6390686035156,297.49005126953125,297.25341796875,284.89923095703125,1.0,0.6261857748031616,0.4354337751865387,0.4354337751865387,1.0,1.0,-3.058191061019897,0.9936920404434204,2.0644991397857666,0.3061529994010925,0.866051197052002,0.866051197052002,0.0,238.0367889404297,266.0,57123.046875,0.0,2870.235107421875,1.0,279.45703125,283.2235717773437,296.6635131835937,300.3751220703125,293.1499938964844,293.1499938964844,279.75,38835.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919544219970703,1.0,0.0,0.0,3.6224756240844727,3.622499942779541,8.755969247431494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.4365234375,0.0,1523.8150634765625,1895.4371337890625,0.0,3328.480224609375,0.9014932513237,1.0,0.0,3.0,1.0,0.0
18092640,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9089873433113098,0.642056405544281,0.5811336040496826,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7629160284996033,0.3756707310676574,0.3611567318439483,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.749866247177124,0.3554885983467102,0.2529910504817962,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7328090667724609,0.3298363983631134,0.3182764053344726,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.6442400217056274,0.2230380624532699,1.0333998203277588,284.8970031738281,284.95001220703125,297.980224609375,293.6390686035156,297.49005126953125,297.25341796875,284.89923095703125,1.0,0.6261857748031616,0.4354337751865387,0.4354337751865387,1.0,1.0,-3.058191061019897,0.9936920404434204,2.0644991397857666,0.3061529994010925,0.866051197052002,0.866051197052002,0.0,238.0367889404297,266.0,57123.046875,0.0,2870.235107421875,1.0,279.45703125,283.2235717773437,296.6635131835937,300.3751220703125,293.1499938964844,293.1499938964844,279.75,38835.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919544219970703,1.0,0.0,0.0,3.6224756240844727,3.622499942779541,8.755969247431494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.4365234375,0.0,1523.8150634765625,1895.4371337890625,0.0,3328.480224609375,0.9014932513237,1.0,0.0,3.0,1.0,0.0
18092700,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9078099727630616,0.6416482329368591,0.5803681015968323,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7630624771118164,0.3769121766090393,0.3621736466884613,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7495717406272888,0.3560336828231811,0.2532453536987304,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7326951026916504,0.3305550217628479,0.3188268542289734,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.6439173221588135,0.223281443119049,1.0341116189956665,285.02105712890625,284.95001220703125,297.98828125,293.6419677734375,297.49224853515625,297.2530822753906,285.0238037109375,1.0,0.6269067525863647,0.4350400269031524,0.4350400269031524,1.0,1.0,-3.060311079025269,0.993523120880127,2.0667879581451416,0.3056519031524658,0.9515787959098816,0.9515787959098816,0.0,238.920654296875,266.0,56346.52734375,0.0,2879.121826171875,1.0,279.7010498046875,283.3609313964844,296.60992431640625,300.1670837402344,293.1499938964844,293.1499938964844,279.75,34098.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856863379478455,1.0,0.0,0.0,3.672373533248901,3.672397375106812,8.998849807539955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.4638671875,0.0,1543.89111328125,1895.4371337890625,0.0,3269.844482421875,0.9106671810150146,1.0,0.0,3.0,1.0,0.0
18092760,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9077872037887572,0.6414712071418762,0.5801922082901001,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7640085816383362,0.378302127122879,0.3634439408779144,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.750065803527832,0.3567391037940979,0.2537077069282532,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.7332916855812073,0.3314055204391479,0.3195943832397461,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.6442594528198242,0.2236457765102386,1.0355629920959473,285.0142822265625,284.95001220703125,297.99658203125,293.644775390625,297.4956970214844,297.2544250488281,285.0127868652344,1.0,0.6274881362915039,0.4346520900726318,0.4346520900726318,1.0,1.0,-3.064848184585572,0.9942688941955566,2.070579290390014,0.3055655658245086,0.9706332683563232,0.9706332683563232,0.0,239.02932739257807,254.0,56531.12890625,0.0,2888.8408203125,1.0,279.74298095703125,283.3519592285156,296.621337890625,300.2252197265625,293.1499938964844,293.1499938964844,279.45001220703125,33106.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835123777389526,1.0,0.0,0.0,3.7458651065826416,3.74588942527771,9.362622677144828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.072265625,0.0,1620.24267578125,1895.4371337890625,0.0,3249.488037109375,0.924689769744873,1.0,0.0,3.0,1.0,0.0
18092820,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.906732141971588,0.6392125487327576,0.5786153078079224,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7653289437294006,0.3802775144577026,0.3655172884464264,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7504419088363647,0.3572268784046173,0.2542308270931244,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7339639663696289,0.3323681056499481,0.3207037448883056,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.6444929242134094,0.2238561958074569,1.0372323989868164,284.8959350585937,284.95001220703125,298.0140075683594,293.6501159667969,297.4972839355469,297.24908447265625,284.8981628417969,1.0,0.6282040476799011,0.4338761866092682,0.4338761866092682,1.0,1.0,-3.0694239139556885,0.9940609335899352,2.0753629207611084,0.304780900478363,0.868241548538208,0.868241548538208,0.0,239.4128570556641,242.0,57240.125,0.0,2900.09619140625,1.0,279.4569396972656,283.2175598144531,296.6742858886719,300.3936462402344,293.1499938964844,293.1499938964844,279.75,38855.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923277854919434,1.0,0.0,0.0,3.635537624359131,3.635561943054199,8.819228014544933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.7470703125,0.0,1538.4149169921875,1895.4371337890625,0.0,3331.9697265625,0.9043877124786376,1.0,0.0,3.0,1.0,0.0
