time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092880,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.906732141971588,0.6392125487327576,0.5786153078079224,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7653289437294006,0.3802775144577026,0.3655172884464264,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7504419088363647,0.3572268784046173,0.2542308270931244,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7339639663696289,0.3323681056499481,0.3207037448883056,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.6444929242134094,0.2238561958074569,1.0372323989868164,284.8959350585937,284.95001220703125,298.0140075683594,293.6501159667969,297.4972839355469,297.24908447265625,284.8981628417969,1.0,0.6282040476799011,0.4338761866092682,0.4338761866092682,1.0,1.0,-3.0694239139556885,0.9940609335899352,2.0753629207611084,0.304780900478363,0.868241548538208,0.868241548538208,0.0,239.4128570556641,242.0,57240.125,0.0,2900.09619140625,1.0,279.4569396972656,283.2175598144531,296.6742858886719,300.3936462402344,293.1499938964844,293.1499938964844,279.75,38855.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923277854919434,1.0,0.0,0.0,3.635537624359131,3.635561943054199,8.819228014544933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.7470703125,0.0,1538.4149169921875,1895.4371337890625,0.0,3331.9697265625,0.9043877124786376,1.0,0.0,3.0,1.0,0.0
18092940,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9073026776313782,0.638741672039032,0.5777016282081604,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.767741858959198,0.3829416930675506,0.3677556812763214,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7518490552902222,0.3584470748901367,0.2548687756061554,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7355713248252869,0.3339014649391174,0.3219101130962372,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.6455523371696472,0.2244602441787719,1.0390167236328125,285.0144348144531,284.95001220703125,298.0326538085937,293.6550598144531,297.5040283203125,297.25067138671875,285.01287841796875,1.0,0.6283643841743469,0.4331003129482269,0.4331003129482269,1.0,1.0,-3.0753707885742188,0.9943897724151612,2.0809810161590576,0.3037814199924469,0.9736144542694092,0.9736144542694092,0.0,238.47462463378903,230.0,56627.546875,0.0,2907.24365234375,1.0,279.7431640625,283.34735107421875,296.6314392089844,300.2420349121094,293.1499938964844,293.1499938964844,279.45001220703125,33146.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838300108909607,1.0,0.0,0.0,3.757216930389404,3.757241487503052,9.419456432624428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.1005859375,0.0,1633.7783203125,1895.4371337890625,0.0,3252.462646484375,0.9272019863128662,1.0,0.0,3.0,1.0,0.0
18093000,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9073026776313782,0.638741672039032,0.5777016282081604,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.767741858959198,0.3829416930675506,0.3677556812763214,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7518490552902222,0.3584470748901367,0.2548687756061554,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7355713248252869,0.3339014649391174,0.3219101130962372,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.6455523371696472,0.2244602441787719,1.0390167236328125,285.0144348144531,284.95001220703125,298.0326538085937,293.6550598144531,297.5040283203125,297.25067138671875,285.01287841796875,1.0,0.6283643841743469,0.4331003129482269,0.4331003129482269,1.0,1.0,-3.0753707885742188,0.9943897724151612,2.0809810161590576,0.3037814199924469,0.9736144542694092,0.9736144542694092,0.0,238.47462463378903,230.0,56627.546875,0.0,2907.24365234375,1.0,279.7431640625,283.34735107421875,296.6314392089844,300.2420349121094,293.1499938964844,293.1499938964844,279.45001220703125,33146.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838300108909607,1.0,0.0,0.0,3.757216930389404,3.757241487503052,9.419456432624428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.1005859375,0.0,1633.7783203125,1895.4371337890625,0.0,3252.462646484375,0.9272019863128662,1.0,0.0,3.0,1.0,0.0
18093060,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9078872203826904,0.6365880370140076,0.5761575698852539,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7703109383583069,0.384940892457962,0.3697860836982727,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.753357470035553,0.3588976562023163,0.2553176581859588,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7372975945472717,0.3348217606544494,0.3229138553142547,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.6467626690864563,0.224665105342865,1.0403419733047483,284.8949279785156,284.95001220703125,298.0526733398437,293.6595764160156,297.5067138671875,297.2457580566406,284.89715576171875,1.0,0.6280246376991272,0.4323198199272156,0.4323198199272156,1.0,1.0,-3.079303741455078,0.9939451813697816,2.0853586196899414,0.3024587631225586,0.8702527284622192,0.8702527284622192,0.0,237.06759643554688,218.0,57337.8359375,0.0,2907.839599609375,1.0,279.4568786621094,283.2118835449219,296.6836853027344,300.4096069335937,293.1499938964844,293.1499938964844,279.75,38867.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892631471157074,1.0,0.0,0.0,3.647124528884888,3.647149085998535,8.875533694663318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.0302734375,0.0,1551.4068603515625,1895.4371337890625,0.0,3334.80810546875,0.9069546461105348,1.0,0.0,3.0,1.0,0.0
18093120,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9078872203826904,0.6365880370140076,0.5761575698852539,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7703109383583069,0.384940892457962,0.3697860836982727,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.753357470035553,0.3588976562023163,0.2553176581859588,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7372975945472717,0.3348217606544494,0.3229138553142547,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.6467626690864563,0.224665105342865,1.0403419733047483,284.8949279785156,284.95001220703125,298.0526733398437,293.6595764160156,297.5067138671875,297.2457580566406,284.89715576171875,1.0,0.6280246376991272,0.4323198199272156,0.4323198199272156,1.0,1.0,-3.079303741455078,0.9939451813697816,2.0853586196899414,0.3024587631225586,0.8702527284622192,0.8702527284622192,0.0,237.06759643554688,218.0,57337.8359375,0.0,2907.839599609375,1.0,279.4568786621094,283.2118835449219,296.6836853027344,300.4096069335937,293.1499938964844,293.1499938964844,279.75,38867.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892631471157074,1.0,0.0,0.0,3.647124528884888,3.647149085998535,8.875533694663318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.0302734375,0.0,1551.4068603515625,1895.4371337890625,0.0,3334.80810546875,0.9069546461105348,1.0,0.0,3.0,1.0,0.0
18093180,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.910059928894043,0.6362214088439941,0.5752725601196289,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7739570140838623,0.3876436054706573,0.3719915151596069,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7558731436729431,0.3600889146327972,0.2558856010437011,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7399346828460693,0.336321473121643,0.3240210711956024,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.6487793326377869,0.2252679318189621,1.0418084859848022,285.0147399902344,284.95001220703125,298.0742492675781,293.6636962890625,297.51470947265625,297.24786376953125,285.0132141113281,1.0,0.6272097826004028,0.4315393567085266,0.4315393567085266,1.0,1.0,-3.084659576416016,0.9940412640571594,2.090618371963501,0.3010999262332916,0.9762977361679076,0.9762977361679076,0.0,234.47352600097656,206.0,56705.828125,0.0,2905.093994140625,1.0,279.74322509765625,283.3431396484375,296.6399841308594,300.2559509277344,293.1499938964844,293.1499938964844,279.45001220703125,33183.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841081857681274,1.0,0.0,0.0,3.7668631076812735,3.766887664794922,9.467884183322894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.3017578125,0.0,1645.3626708984375,1895.4371337890625,0.0,3255.067626953125,0.9294098019599916,1.0,0.0,3.0,1.0,0.0
18093240,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.910059928894043,0.6362214088439941,0.5752725601196289,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7739570140838623,0.3876436054706573,0.3719915151596069,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7558731436729431,0.3600889146327972,0.2558856010437011,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7399346828460693,0.336321473121643,0.3240210711956024,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.6487793326377869,0.2252679318189621,1.0418084859848022,285.0147399902344,284.95001220703125,298.0742492675781,293.6636962890625,297.51470947265625,297.24786376953125,285.0132141113281,1.0,0.6272097826004028,0.4315393567085266,0.4315393567085266,1.0,1.0,-3.084659576416016,0.9940412640571594,2.090618371963501,0.3010999262332916,0.9762977361679076,0.9762977361679076,0.0,234.47352600097656,206.0,56705.828125,0.0,2905.093994140625,1.0,279.74322509765625,283.3431396484375,296.6399841308594,300.2559509277344,293.1499938964844,293.1499938964844,279.45001220703125,33183.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841081857681274,1.0,0.0,0.0,3.7668631076812735,3.766887664794922,9.467884183322894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.3017578125,0.0,1645.3626708984375,1895.4371337890625,0.0,3255.067626953125,0.9294098019599916,1.0,0.0,3.0,1.0,0.0
18093300,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9115800261497498,0.635330080986023,0.5748418569564819,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7761433720588684,0.3887454271316528,0.3731420636177063,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.7574714422225952,0.3603959679603576,0.25620236992836,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7415686845779419,0.3368450403213501,0.3246111571788788,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.6501048803329468,0.2254390865564346,1.0427757501602173,284.87652587890625,284.95001220703125,298.0856628417969,293.6656188964844,297.5172424316406,297.2465515136719,284.8721618652344,1.0,0.6266502141952515,0.4311490952968597,0.4311490952968597,1.0,1.0,-3.0877840518951416,0.9942405819892884,2.093543291091919,0.3006253242492676,0.8839001059532166,0.8839001059532166,0.0,232.8061065673828,206.0,57698.328125,0.0,2902.66162109375,1.0,279.4950561523437,283.1852722167969,296.70001220703125,300.4832458496094,293.1499938964844,293.1499938964844,279.45001220703125,37012.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906758427619934,1.0,0.0,0.0,3.745527982711792,3.7455532550811768,9.360938406643982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.9794921875,0.0,1649.8419189453125,1895.4371337890625,0.0,3316.52734375,0.9253244400024414,1.0,0.0,3.0,1.0,0.0
18093360,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9122490882873536,0.6342010498046875,0.5737830400466919,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7777554392814636,0.3896898925304413,0.3740032911300659,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7584797739982605,0.3605052232742309,0.256269246339798,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7426833510398865,0.3372025489807129,0.3249315023422241,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.6509432196617126,0.2254735976457595,1.0428534746170044,284.8939514160156,284.95001220703125,298.0975646972656,293.6674194335937,297.5187072753906,297.243408203125,284.8962707519531,1.0,0.6259692311286926,0.4307692348957062,0.4307692348957062,1.0,1.0,-3.08810830116272,0.9934194684028624,2.094688892364502,0.2997528910636902,0.8719708323478699,0.8719708323478699,0.0,231.52847290039065,194.0,57417.921875,0.0,2896.592529296875,1.0,279.4570007324219,283.2064208984375,296.69146728515625,300.4230041503906,293.1499938964844,293.1499938964844,279.75,38883.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928781151771545,1.0,0.0,0.0,3.657518148422241,3.6575427055358887,8.92619254955207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.49169921875,0.0,1563.1693115234375,1895.4371337890625,0.0,3337.112548828125,0.9092437624931335,1.0,0.0,3.0,1.0,0.0
18093420,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9161373376846312,0.6339976191520691,0.5729823112487793,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.782684862613678,0.3924733698368072,0.376220166683197,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7621262073516846,0.3616576492786407,0.256768137216568,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.7463786005973816,0.3386607468128204,0.3259423375129699,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.6539527177810669,0.2260816395282745,1.0440692901611328,285.01513671875,284.95001220703125,298.12274169921875,293.6706848144531,297.5281677246094,297.2460327148437,285.0136413574219,1.0,0.624323844909668,0.430009514093399,0.430009514093399,1.0,1.0,-3.093078851699829,0.9933923482894896,2.099686622619629,0.2985323369503021,0.978870153427124,0.978870153427124,0.0,227.5081481933593,182.0,56772.5390625,0.0,2885.49853515625,1.0,279.7432861328125,283.33905029296875,296.6469421386719,300.2675170898437,293.1499938964844,293.1499938964844,279.45001220703125,33212.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843585848808289,1.0,0.0,0.0,3.7756497859954834,3.77567458152771,9.512106657894036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.7275390625,0.0,1655.9334716796875,1895.4371337890625,0.0,3257.41259765625,0.9314185380935668,1.0,0.0,3.0,1.0,0.0
18093480,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9161373376846312,0.6339976191520691,0.5729823112487793,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.782684862613678,0.3924733698368072,0.376220166683197,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7621262073516846,0.3616576492786407,0.256768137216568,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.7463786005973816,0.3386607468128204,0.3259423375129699,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.6539527177810669,0.2260816395282745,1.0440692901611328,285.01513671875,284.95001220703125,298.12274169921875,293.6706848144531,297.5281677246094,297.2460327148437,285.0136413574219,1.0,0.624323844909668,0.430009514093399,0.430009514093399,1.0,1.0,-3.093078851699829,0.9933923482894896,2.099686622619629,0.2985323369503021,0.978870153427124,0.978870153427124,0.0,227.5081481933593,182.0,56772.5390625,0.0,2885.49853515625,1.0,279.7432861328125,283.33905029296875,296.6469421386719,300.2675170898437,293.1499938964844,293.1499938964844,279.45001220703125,33212.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843585848808289,1.0,0.0,0.0,3.7756497859954834,3.77567458152771,9.512106657894036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.7275390625,0.0,1655.9334716796875,1895.4371337890625,0.0,3257.41259765625,0.9314185380935668,1.0,0.0,3.0,1.0,0.0
18093540,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9200443625450134,0.6321158409118652,0.5715848803520203,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7877640128135681,0.3945880830287933,0.3782535195350647,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7658671736717224,0.3620322644710541,0.2570867836475372,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7501992583274841,0.3394970297813415,0.3267616629600525,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.6571221947669983,0.2262927442789077,1.0449033975601196,284.8929748535156,284.95001220703125,298.1499938964844,293.6734619140625,297.5336608886719,297.24200439453125,284.89532470703125,1.0,0.622317910194397,0.4292497932910919,0.4292497932910919,1.0,1.0,-3.0962233543396,0.99266117811203,2.103562116622925,0.2972560226917267,0.8735809326171875,0.8735809326171875,0.0,223.24786376953125,170.0,57488.671875,0.0,2869.3798828125,1.0,279.4565124511719,283.20074462890625,296.6978454589844,300.43414306640625,293.1499938964844,293.1499938964844,279.75,38940.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931719660758972,1.0,0.0,0.0,3.667059421539306,3.667084217071533,8.972825185082911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.06982421875,0.0,1574.3333740234375,1895.4371337890625,0.0,3339.85888671875,0.9112942814826964,1.0,0.0,3.0,1.0,0.0
18093600,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9200443625450134,0.6321158409118652,0.5715848803520203,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7877640128135681,0.3945880830287933,0.3782535195350647,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7658671736717224,0.3620322644710541,0.2570867836475372,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7501992583274841,0.3394970297813415,0.3267616629600525,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.6571221947669983,0.2262927442789077,1.0449033975601196,284.8929748535156,284.95001220703125,298.1499938964844,293.6734619140625,297.5336608886719,297.24200439453125,284.89532470703125,1.0,0.622317910194397,0.4292497932910919,0.4292497932910919,1.0,1.0,-3.0962233543396,0.99266117811203,2.103562116622925,0.2972560226917267,0.8735809326171875,0.8735809326171875,0.0,223.24786376953125,170.0,57488.671875,0.0,2869.3798828125,1.0,279.4565124511719,283.20074462890625,296.6978454589844,300.43414306640625,293.1499938964844,293.1499938964844,279.75,38940.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931719660758972,1.0,0.0,0.0,3.667059421539306,3.667084217071533,8.972825185082911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.06982421875,0.0,1574.3333740234375,1895.4371337890625,0.0,3339.85888671875,0.9112942814826964,1.0,0.0,3.0,1.0,0.0
18093660,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9254017472267152,0.6320211887359619,0.5708317160606384,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7936954498291016,0.3973171710968017,0.3803759813308716,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7704640030860901,0.3631100952625274,0.257498949766159,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.7547997832298279,0.3408645093441009,0.3276415765285492,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.6609847545623779,0.2268787175416946,1.0458320379257202,285.01708984375,284.95001220703125,298.1781311035156,293.6747741699219,297.544189453125,297.2448425292969,285.0155944824219,1.0,0.6200633645057678,0.4285576343536377,0.4285576343536377,1.0,1.0,-3.1005306243896484,0.9925359487533568,2.107994556427002,0.2960935831069946,0.9806170463562012,0.9806170463562012,0.0,218.2798767089844,170.0,56815.16796875,0.0,2851.846923828125,1.0,279.7422180175781,283.3363342285156,296.6496887207031,300.2716064453125,293.1499938964844,293.1499938964844,279.75,33215.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847224712371826,1.0,0.0,0.0,3.7800683975219727,3.780093193054199,9.534382456877212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.962890625,0.0,1661.1732177734375,1895.4371337890625,0.0,3260.8203125,0.932437539100647,1.0,0.0,3.0,1.0,0.0
18093720,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9256976842880248,0.632012128829956,0.5708270072937012,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7939948439598083,0.3974328935146332,0.3804785311222076,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7707073092460632,0.363156646490097,0.2575272023677826,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7550393342971802,0.3409232497215271,0.3276901543140411,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.6611910462379456,0.2269064486026764,1.0459147691726685,285.0155639648437,284.95001220703125,298.1793212890625,293.6748046875,297.5446472167969,297.2449951171875,285.0140991210937,1.0,0.6199641227722168,0.4285288155078888,0.4285288155078888,1.0,1.0,-3.1008403301239014,0.9925785660743712,2.108261585235596,0.2960690855979919,0.9813676476478576,0.9813676476478576,0.0,218.0351409912109,158.0,56829.6640625,0.0,2851.177978515625,1.0,279.74334716796875,283.3348083496094,296.6514587402344,300.2763061523437,293.1499938964844,293.1499938964844,279.45001220703125,33238.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847057223320007,1.0,0.0,0.0,3.783944129943848,3.783969163894653,9.553945119478158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.4482421875,0.0,1665.935546875,1895.4371337890625,0.0,3260.6630859375,0.9333120584487916,1.0,0.0,3.0,1.0,0.0
18093780,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9313376545906068,0.6302164793014526,0.5694718956947327,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8003717660903931,0.3995938599109649,0.382517397403717,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7756738066673279,0.3635037839412689,0.2577965557575226,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7600535750389099,0.3417266607284546,0.3284378051757812,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.6654535531997681,0.2271211594343185,1.0465689897537231,284.8921813964844,284.95001220703125,298.2105407714844,293.6737060546875,297.5515441894531,297.2412414550781,284.89453125,1.0,0.6173034310340881,0.4278078079223633,0.4278078079223633,1.0,1.0,-3.1036806106567383,0.9918193221092224,2.111861228942871,0.294804573059082,0.8752099871635437,0.8752099871635437,0.0,212.6808013916016,146.0,57544.7890625,0.0,2828.5712890625,1.0,279.4564514160156,283.195068359375,296.6990051269531,300.4400329589844,293.1499938964844,293.1499938964844,279.75,38943.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937102556228638,1.0,0.0,0.0,3.6761107444763184,3.676135540008545,9.017174988912302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.84130859375,0.0,1584.5943603515625,1895.4371337890625,0.0,3344.887939453125,0.9132949113845824,1.0,0.0,3.0,1.0,0.0
18093840,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9313376545906068,0.6302164793014526,0.5694718956947327,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8003717660903931,0.3995938599109649,0.382517397403717,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7756738066673279,0.3635037839412689,0.2577965557575226,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7600535750389099,0.3417266607284546,0.3284378051757812,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.6654535531997681,0.2271211594343185,1.0465689897537231,284.8921813964844,284.95001220703125,298.2105407714844,293.6737060546875,297.5515441894531,297.2412414550781,284.89453125,1.0,0.6173034310340881,0.4278078079223633,0.4278078079223633,1.0,1.0,-3.1036806106567383,0.9918193221092224,2.111861228942871,0.294804573059082,0.8752099871635437,0.8752099871635437,0.0,212.6808013916016,146.0,57544.7890625,0.0,2828.5712890625,1.0,279.4564514160156,283.195068359375,296.6990051269531,300.4400329589844,293.1499938964844,293.1499938964844,279.75,38943.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937102556228638,1.0,0.0,0.0,3.6761107444763184,3.676135540008545,9.017174988912302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.84130859375,0.0,1584.5943603515625,1895.4371337890625,0.0,3344.887939453125,0.9132949113845824,1.0,0.0,3.0,1.0,0.0
18093900,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9343309998512268,0.6300674080848694,0.5687987208366394,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8036639094352722,0.4009560048580169,0.383489042520523,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.7782521843910217,0.3639637231826782,0.2578800916671753,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7626639008522034,0.3423501253128052,0.3287472426891327,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6676499843597412,0.2273635268211364,1.0465855598449707,285.02056884765625,284.95001220703125,298.226806640625,293.6723022460937,297.5570068359375,297.2419128417969,285.0238342285156,1.0,0.6158500909805298,0.4274472892284393,0.4274472892284393,1.0,1.0,-3.1045258045196533,0.991234302520752,2.1132915019989014,0.2939621806144714,0.9626683592796326,0.9626683592796326,0.0,209.91018676757807,146.0,56698.546875,0.0,2815.609619140625,1.0,279.7026672363281,283.3379211425781,296.6409606933594,300.22296142578125,293.1499938964844,293.1499938964844,279.75,34314.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875185251235962,1.0,0.0,0.0,3.719849586486816,3.719874143600464,9.233026503352448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.818359375,0.0,1599.4283447265625,1895.4371337890625,0.0,3286.9931640625,0.921548068523407,1.0,0.0,3.0,1.0,0.0
18093960,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9387487173080444,0.6301864385604858,0.5687399506568909,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8079376816749573,0.4024893641471863,0.3847484886646271,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7818498015403748,0.3646038472652435,0.2581898868083954,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7662220001220703,0.3431238234043121,0.3292979896068573,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.670722246170044,0.2277372628450393,1.04740571975708,285.0156555175781,284.95001220703125,298.2434997558594,293.6703186035156,297.56353759765625,297.2440795898437,285.01422119140625,1.0,0.6143429279327393,0.4270890653133392,0.4270890653133392,1.0,1.0,-3.10798716545105,0.991617739200592,2.1163694858551025,0.2935327887535095,0.9832696318626404,0.9832696318626404,0.0,206.471420288086,134.0,56859.21875,0.0,2804.34716796875,1.0,279.74322509765625,283.3301086425781,296.6477355957031,300.27593994140625,293.1499938964844,293.1499938964844,279.45001220703125,33272.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854189515113831,1.0,0.0,0.0,3.79073166847229,3.7907564640045166,9.588250122760655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.6005859375,0.0,1674.25146484375,1895.4371337890625,0.0,3267.34130859375,0.9349562525749208,1.0,0.0,3.0,1.0,0.0
18094020,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9460657835006714,0.6284637451171875,0.5674236416816711,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8153616189956665,0.4046928882598877,0.3867943882942199,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7882043123245239,0.3649287223815918,0.2584177553653717,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7726401686668396,0.3438984155654907,0.3299837112426758,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.6762423515319824,0.2279549241065979,1.0479049682617188,284.8915710449219,284.95001220703125,298.2780456542969,293.664794921875,297.5718688964844,297.2409362792969,284.8938903808594,1.0,0.6111206412315369,0.4263725876808166,0.4263725876808166,1.0,1.0,-3.110572099685669,0.9907651543617249,2.1198067665100098,0.2921954989433288,0.8764286637306213,0.8764286637306213,0.0,200.20230102539065,122.0,57569.63671875,0.0,2776.274169921875,1.0,279.4563903808594,283.1894226074219,296.69049072265625,300.4342956542969,293.1499938964844,293.1499938964844,279.75,38955.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894481897354126,1.0,0.0,0.0,3.683215618133545,3.683240413665772,9.052063205672312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.73779296875,0.0,1592.7509765625,1895.4371337890625,0.0,3352.09521484375,0.9148772954940796,1.0,0.0,3.0,1.0,0.0
18094080,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9460657835006714,0.6284637451171875,0.5674236416816711,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8153616189956665,0.4046928882598877,0.3867943882942199,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7882043123245239,0.3649287223815918,0.2584177553653717,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7726401686668396,0.3438984155654907,0.3299837112426758,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.6762423515319824,0.2279549241065979,1.0479049682617188,284.8915710449219,284.95001220703125,298.2780456542969,293.664794921875,297.5718688964844,297.2409362792969,284.8938903808594,1.0,0.6111206412315369,0.4263725876808166,0.4263725876808166,1.0,1.0,-3.110572099685669,0.9907651543617249,2.1198067665100098,0.2921954989433288,0.8764286637306213,0.8764286637306213,0.0,200.20230102539065,122.0,57569.63671875,0.0,2776.274169921875,1.0,279.4563903808594,283.1894226074219,296.69049072265625,300.4342956542969,293.1499938964844,293.1499938964844,279.75,38955.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894481897354126,1.0,0.0,0.0,3.683215618133545,3.683240413665772,9.052063205672312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.73779296875,0.0,1592.7509765625,1895.4371337890625,0.0,3352.09521484375,0.9148772954940796,1.0,0.0,3.0,1.0,0.0
18094140,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.95506751537323,0.628498375415802,0.5667129158973694,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8238124847412109,0.4076386988162994,0.389037162065506,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7959253787994385,0.3660117387771606,0.2587737143039703,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.7804044485092163,0.3452724814414978,0.33078733086586,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.6829237937927246,0.2285748571157455,1.0486007928848269,285.0152587890625,284.95001220703125,298.3140563964844,293.6572570800781,297.5845642089844,297.24346923828125,285.0137939453125,1.0,0.6076394319534302,0.4256560802459717,0.4256560802459717,1.0,1.0,-3.114635705947876,0.9904656410217284,2.1241700649261475,0.290880799293518,0.9844577312469482,0.9844577312469482,0.0,193.1575927734375,110.0,56858.94921875,0.0,2746.993408203125,1.0,279.74346923828125,283.3246765136719,296.6348876953125,300.2646179199219,293.1499938964844,293.1499938964844,279.45001220703125,33310.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862283229827881,1.0,0.0,0.0,3.796706199645996,3.796730995178223,9.618497642804869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.8291015625,0.0,1681.6629638671875,1895.4371337890625,0.0,3274.91845703125,0.9362451434135436,1.0,0.0,3.0,1.0,0.0
18094200,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.95506751537323,0.628498375415802,0.5667129158973694,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8238124847412109,0.4076386988162994,0.389037162065506,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7959253787994385,0.3660117387771606,0.2587737143039703,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.7804044485092163,0.3452724814414978,0.33078733086586,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.6829237937927246,0.2285748571157455,1.0486007928848269,285.0152587890625,284.95001220703125,298.3140563964844,293.6572570800781,297.5845642089844,297.24346923828125,285.0137939453125,1.0,0.6076394319534302,0.4256560802459717,0.4256560802459717,1.0,1.0,-3.114635705947876,0.9904656410217284,2.1241700649261475,0.290880799293518,0.9844577312469482,0.9844577312469482,0.0,193.1575927734375,110.0,56858.94921875,0.0,2746.993408203125,1.0,279.74346923828125,283.3246765136719,296.6348876953125,300.2646179199219,293.1499938964844,293.1499938964844,279.45001220703125,33310.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862283229827881,1.0,0.0,0.0,3.796706199645996,3.796730995178223,9.618497642804869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.8291015625,0.0,1681.6629638671875,1895.4371337890625,0.0,3274.91845703125,0.9362451434135436,1.0,0.0,3.0,1.0,0.0
18094260,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.963811993598938,0.626828134059906,0.5654224157333374,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8324556350708008,0.4098805487155914,0.3910924196243286,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8038934469223022,0.3663173615932464,0.2589668035507202,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7885141372680664,0.3460210859775543,0.3314199149608612,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.6899340748786926,0.2287954092025756,1.0489734411239624,284.8909606933594,284.95001220703125,298.351318359375,293.6478271484375,297.5938415527344,297.2406005859375,284.8932800292969,1.0,0.6039334535598755,0.4249316751956939,0.4249316751956939,1.0,1.0,-3.117005109786988,0.9894934296607972,2.127511739730835,0.2895955145359039,0.8771690726280212,0.8771690726280212,0.0,186.1253967285156,98.0,57562.109375,0.0,2714.32275390625,1.0,279.45635986328125,283.1837158203125,296.6737365722656,300.4180603027344,293.1499938964844,293.1499938964844,279.75,38978.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895336925983429,1.0,0.0,0.0,3.688312768936157,3.688337802886963,9.077135132429248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.85546875,0.0,1598.7298583984375,1895.4371337890625,0.0,3360.080322265625,0.9160221815109252,1.0,0.0,3.0,1.0,0.0
18094320,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.963811993598938,0.626828134059906,0.5654224157333374,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8324556350708008,0.4098805487155914,0.3910924196243286,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8038934469223022,0.3663173615932464,0.2589668035507202,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7885141372680664,0.3460210859775543,0.3314199149608612,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.6899340748786926,0.2287954092025756,1.0489734411239624,284.8909606933594,284.95001220703125,298.351318359375,293.6478271484375,297.5938415527344,297.2406005859375,284.8932800292969,1.0,0.6039334535598755,0.4249316751956939,0.4249316751956939,1.0,1.0,-3.117005109786988,0.9894934296607972,2.127511739730835,0.2895955145359039,0.8771690726280212,0.8771690726280212,0.0,186.1253967285156,98.0,57562.109375,0.0,2714.32275390625,1.0,279.45635986328125,283.1837158203125,296.6737365722656,300.4180603027344,293.1499938964844,293.1499938964844,279.75,38978.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895336925983429,1.0,0.0,0.0,3.688312768936157,3.688337802886963,9.077135132429248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.85546875,0.0,1598.7298583984375,1895.4371337890625,0.0,3360.080322265625,0.9160221815109252,1.0,0.0,3.0,1.0,0.0
18094380,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9739933013916016,0.6268978714942932,0.5647177696228027,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8427210450172424,0.4128723442554474,0.3933482766151428,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8131992220878601,0.3673858344554901,0.259291261434555,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.79820317029953,0.3473744094371795,0.3321747481822967,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.6982976794242859,0.2294185906648636,1.0495525598526,285.0150756835937,284.95001220703125,298.3897705078125,293.6366271972656,297.60723876953125,297.2431945800781,285.0136413574219,1.0,0.6000023484230042,0.4242072701454162,0.4242072701454162,1.0,1.0,-3.12085509300232,0.9890716075897216,2.1317834854125977,0.2883467078208923,0.9852556586265564,0.9852556586265564,0.0,178.384521484375,86.0,56832.5546875,0.0,2680.765380859375,1.0,279.7434997558594,283.3194274902344,296.6143798828125,300.2434387207031,293.1499938964844,293.1499938964844,279.45001220703125,33339.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871097564697266,1.0,0.0,0.0,3.800532817840576,3.800557851791382,9.637897164793683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.6357421875,0.0,1686.4564208984375,1895.4371337890625,0.0,3283.16796875,0.937130868434906,1.0,0.0,3.0,1.0,0.0
18094440,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9739933013916016,0.6268978714942932,0.5647177696228027,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8427210450172424,0.4128723442554474,0.3933482766151428,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8131992220878601,0.3673858344554901,0.259291261434555,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.79820317029953,0.3473744094371795,0.3321747481822967,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.6982976794242859,0.2294185906648636,1.0495525598526,285.0150756835937,284.95001220703125,298.3897705078125,293.6366271972656,297.60723876953125,297.2431945800781,285.0136413574219,1.0,0.6000023484230042,0.4242072701454162,0.4242072701454162,1.0,1.0,-3.12085509300232,0.9890716075897216,2.1317834854125977,0.2883467078208923,0.9852556586265564,0.9852556586265564,0.0,178.384521484375,86.0,56832.5546875,0.0,2680.765380859375,1.0,279.7434997558594,283.3194274902344,296.6143798828125,300.2434387207031,293.1499938964844,293.1499938964844,279.45001220703125,33339.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871097564697266,1.0,0.0,0.0,3.800532817840576,3.800557851791382,9.637897164793683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.6357421875,0.0,1686.4564208984375,1895.4371337890625,0.0,3283.16796875,0.937130868434906,1.0,0.0,3.0,1.0,0.0
18094500,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9794268012046814,0.6262324452400208,0.5644046664237976,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8485716581344604,0.4141015112400055,0.3945365250110626,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8182587623596191,0.3676332235336303,0.2594982981681824,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8036850690841675,0.3478241562843323,0.3326042890548706,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7030671834945679,0.2296008020639419,1.050123691558838,284.8757019042969,284.95001220703125,298.40936279296875,293.6304016113281,297.61279296875,297.24267578125,284.8712463378906,1.0,0.5979731678962708,0.4238450527191162,0.4238450527191162,1.0,1.0,-3.12336540222168,0.98906809091568,2.1342973709106445,0.2878654599189758,0.8920086622238159,0.8920086622238159,0.0,174.2867889404297,86.0,57828.3359375,0.0,2663.88671875,1.0,279.49432373046875,283.1596374511719,296.6662292480469,300.4619140625,293.1499938964844,293.1499938964844,279.45001220703125,37007.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938174247741699,1.0,0.0,0.0,3.779850959777832,3.779876470565796,9.533286515761574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.205078125,0.0,1690.2939453125,1895.4371337890625,0.0,3345.888916015625,0.9330900311470032,1.0,0.0,3.0,1.0,0.0
18094560,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.983631193637848,0.6252608895301819,0.5634326338768005,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8536754846572876,0.4151505827903747,0.3954144716262817,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.822418212890625,0.3676776587963104,0.2594557106494903,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8082850575447083,0.3481013476848602,0.3327620029449463,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7070539593696594,0.2296411991119384,1.0498164892196655,284.890869140625,284.95001220703125,298.42919921875,293.6238098144531,297.6172180175781,297.2404479980469,284.8931579589844,1.0,0.5958771109580994,0.4234930276870727,0.4234930276870727,1.0,1.0,-3.1230242252349854,0.988048493862152,2.134975910186768,0.2868978083133697,0.8778683543205261,0.8778683543205261,0.0,170.7185821533203,74.0,57530.5,0.0,2644.20556640625,1.0,279.45672607421875,283.1784362792969,296.649658203125,300.39276123046875,293.1499938964844,293.1499938964844,279.75,38939.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962152004241943,1.0,0.0,0.0,3.691910982131958,3.691935777664185,9.094853794522352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.92724609375,0.0,1602.5411376953125,1895.4371337890625,0.0,3368.279296875,0.9168878793716432,1.0,0.0,3.0,1.0,0.0
18094620,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9942674040794371,0.6253420114517212,0.5627245903015137,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.866969645023346,0.4181827902793884,0.3976864814758301,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8333120346069336,0.3687332272529602,0.2597560882568359,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8196307420730591,0.3494351208209991,0.3334771990776062,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7170190811157227,0.2302649021148681,1.0503015518188477,285.01495361328125,284.95001220703125,298.4695129394531,293.6094970703125,297.6312866210937,297.2431945800781,285.0135192871094,1.0,0.5915554761886597,0.4227889776229858,0.4227889776229858,1.0,1.0,-3.126699209213257,0.9876375794410706,2.139061450958252,0.2851715385913849,0.9857691526412964,0.9857691526412964,0.0,162.39427185058594,62.0,56786.03125,0.0,2607.036376953125,1.0,279.7435302734375,283.31414794921875,296.5874328613281,300.2143249511719,293.1499938964844,293.1499938964844,279.45001220703125,33359.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880395889282227,1.0,0.0,0.0,3.803070306777954,3.80309534072876,9.650769925428904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.4990234375,0.0,1689.6439208984375,1895.4371337890625,0.0,3291.869384765625,0.9377193450927734,1.0,0.0,3.0,1.0,0.0
18094680,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9942674040794371,0.6253420114517212,0.5627245903015137,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.866969645023346,0.4181827902793884,0.3976864814758301,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8333120346069336,0.3687332272529602,0.2597560882568359,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8196307420730591,0.3494351208209991,0.3334771990776062,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7170190811157227,0.2302649021148681,1.0503015518188477,285.01495361328125,284.95001220703125,298.4695129394531,293.6094970703125,297.6312866210937,297.2431945800781,285.0135192871094,1.0,0.5915554761886597,0.4227889776229858,0.4227889776229858,1.0,1.0,-3.126699209213257,0.9876375794410706,2.139061450958252,0.2851715385913849,0.9857691526412964,0.9857691526412964,0.0,162.39427185058594,62.0,56786.03125,0.0,2607.036376953125,1.0,279.7435302734375,283.31414794921875,296.5874328613281,300.2143249511719,293.1499938964844,293.1499938964844,279.45001220703125,33359.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880395889282227,1.0,0.0,0.0,3.803070306777954,3.80309534072876,9.650769925428904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.4990234375,0.0,1689.6439208984375,1895.4371337890625,0.0,3291.869384765625,0.9377193450927734,1.0,0.0,3.0,1.0,0.0
