time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094740,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9990000128746032,0.6241539716720581,0.5559954643249512,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8790574669837952,0.420466274023056,0.399813175201416,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8428961038589478,0.3689866662025451,0.2599334120750427,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8292669653892517,0.3501174747943878,0.3340751528739929,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7252105474472046,0.2304677516222,1.050708293914795,284.8867492675781,284.95001220703125,298.510498046875,293.5938720703125,297.6415710449219,297.240478515625,284.8887939453125,1.0,0.5870193243026733,0.4220849573612213,0.4220849573612213,1.0,1.0,-3.122946262359619,0.9844899773597716,2.138456344604492,0.2825519740581512,0.8750248551368713,0.8750248551368713,0.0,155.43199157714844,50.0,57395.9453125,0.0,2562.337158203125,1.0,279.456298828125,283.1703186035156,296.6198425292969,300.35791015625,293.1499938964844,293.1499938964844,279.75,39154.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971762657165527,1.0,0.0,0.0,3.6909658908844,3.690990924835205,9.09019888695184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.67724609375,0.0,1603.093505859375,1895.4371337890625,0.0,3377.248779296875,0.9166556000709534,1.0,0.0,3.0,1.0,0.0
18094800,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9990000128746032,0.6241539716720581,0.5559954643249512,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8790574669837952,0.420466274023056,0.399813175201416,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8428961038589478,0.3689866662025451,0.2599334120750427,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8292669653892517,0.3501174747943878,0.3340751528739929,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7252105474472046,0.2304677516222,1.050708293914795,284.8867492675781,284.95001220703125,298.510498046875,293.5938720703125,297.6415710449219,297.240478515625,284.8887939453125,1.0,0.5870193243026733,0.4220849573612213,0.4220849573612213,1.0,1.0,-3.122946262359619,0.9844899773597716,2.138456344604492,0.2825519740581512,0.8750248551368713,0.8750248551368713,0.0,155.43199157714844,50.0,57395.9453125,0.0,2562.337158203125,1.0,279.456298828125,283.1703186035156,296.6198425292969,300.35791015625,293.1499938964844,293.1499938964844,279.75,39154.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971762657165527,1.0,0.0,0.0,3.6909658908844,3.690990924835205,9.09019888695184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.67724609375,0.0,1603.093505859375,1895.4371337890625,0.0,3377.248779296875,0.9166556000709534,1.0,0.0,3.0,1.0,0.0
18094860,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9990000128746032,0.6272496581077576,0.5409760475158691,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8891097903251648,0.4234358966350555,0.4021832942962646,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8506665229797363,0.369939386844635,0.2602759003639221,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8369774222373962,0.3513508141040802,0.3348473310470581,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7315753102302551,0.2310557663440704,1.051693558692932,285.0015869140625,284.95001220703125,298.5520324707031,293.5770263671875,297.6551513671875,297.24249267578125,284.9996337890625,1.0,0.5821365118026733,0.4214586019515991,0.4214586019515991,1.0,1.0,-3.109921932220459,0.9781520962715148,2.131769895553589,0.2787047028541565,0.9714500308036804,0.9714500308036804,0.0,149.9913330078125,38.0,56376.4921875,0.0,2508.629638671875,1.0,279.7434387207031,283.3015441894531,296.5516052246094,300.1597595214844,293.1499938964844,293.1499938964844,279.45001220703125,33738.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888343334197998,1.0,0.0,0.0,3.789284467697144,3.789309501647949,9.580930964148138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.7080078125,0.0,1676.1524658203125,1895.4371337890625,0.0,3294.7109375,0.9347949028015136,1.0,0.0,3.0,1.0,0.0
18094920,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9990000128746032,0.6272496581077576,0.5409760475158691,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8891097903251648,0.4234358966350555,0.4021832942962646,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8506665229797363,0.369939386844635,0.2602759003639221,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8369774222373962,0.3513508141040802,0.3348473310470581,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7315753102302551,0.2310557663440704,1.051693558692932,285.0015869140625,284.95001220703125,298.5520324707031,293.5770263671875,297.6551513671875,297.24249267578125,284.9996337890625,1.0,0.5821365118026733,0.4214586019515991,0.4214586019515991,1.0,1.0,-3.109921932220459,0.9781520962715148,2.131769895553589,0.2787047028541565,0.9714500308036804,0.9714500308036804,0.0,149.9913330078125,38.0,56376.4921875,0.0,2508.629638671875,1.0,279.7434387207031,283.3015441894531,296.5516052246094,300.1597595214844,293.1499938964844,293.1499938964844,279.45001220703125,33738.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888343334197998,1.0,0.0,0.0,3.789284467697144,3.789309501647949,9.580930964148138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.7080078125,0.0,1676.1524658203125,1895.4371337890625,0.0,3294.7109375,0.9347949028015136,1.0,0.0,3.0,1.0,0.0
18094980,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9990000128746032,0.6312686204910278,0.5251893401145935,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8998275995254517,0.4256772994995117,0.4043115973472595,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8590905666351318,0.3701381087303161,0.2604415714740753,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.845309853553772,0.3519796133041382,0.3354343175888061,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7384865283966064,0.2313182950019836,1.052520990371704,284.8823547363281,284.95001220703125,298.593994140625,293.5591125488281,297.6656188964844,297.239990234375,284.88446044921875,1.0,0.5769476294517517,0.4208322763442993,0.4208322763442993,1.0,1.0,-3.0954067707061768,0.9712336659431458,2.124173164367676,0.2752883434295654,0.8586224317550659,0.8586224317550659,0.0,144.42286682128906,26.0,56620.73828125,0.0,2451.572509765625,1.0,279.45721435546875,283.1712951660156,296.57666015625,300.270751953125,293.1499938964844,293.1499938964844,279.75,39824.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958644270896912,1.0,0.0,0.0,3.640577793121338,3.640602350234986,8.843698537930322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.43994140625,0.0,1551.24951171875,1895.4371337890625,0.0,3365.005126953125,0.906132996082306,1.0,0.0,3.0,1.0,0.0
18095040,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9990000128746032,0.6312686204910278,0.5251893401145935,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8998275995254517,0.4256772994995117,0.4043115973472595,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8590905666351318,0.3701381087303161,0.2604415714740753,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.845309853553772,0.3519796133041382,0.3354343175888061,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7384865283966064,0.2313182950019836,1.052520990371704,284.8823547363281,284.95001220703125,298.593994140625,293.5591125488281,297.6656188964844,297.239990234375,284.88446044921875,1.0,0.5769476294517517,0.4208322763442993,0.4208322763442993,1.0,1.0,-3.0954067707061768,0.9712336659431458,2.124173164367676,0.2752883434295654,0.8586224317550659,0.8586224317550659,0.0,144.42286682128906,26.0,56620.73828125,0.0,2451.572509765625,1.0,279.45721435546875,283.1712951660156,296.57666015625,300.270751953125,293.1499938964844,293.1499938964844,279.75,39824.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958644270896912,1.0,0.0,0.0,3.640577793121338,3.640602350234986,8.843698537930322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.43994140625,0.0,1551.24951171875,1895.4371337890625,0.0,3365.005126953125,0.906132996082306,1.0,0.0,3.0,1.0,0.0
18095100,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9990000128746032,0.6344953775405884,0.5170016288757324,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9055532813072203,0.4271164834499359,0.4053612351417541,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8636293411254883,0.3705524802207947,0.260503351688385,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8497891426086426,0.3525446057319641,0.3356988728046417,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7421862483024597,0.2316131293773651,1.0528281927108765,285.00640869140625,284.95001220703125,298.6150817871094,293.5498352050781,297.6740417480469,297.24334716796875,285.00848388671875,1.0,0.5742356181144714,0.420519083738327,0.420519083738327,1.0,1.0,-3.087585687637329,0.9675668478012084,2.12001895904541,0.2735525071620941,0.939584732055664,0.939584732055664,0.0,141.58480834960938,26.0,55600.71484375,0.0,2421.8955078125,1.0,279.7012634277344,283.3104248046875,296.5097961425781,300.0343933105469,293.1499938964844,293.1499938964844,279.75,34873.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887473344802856,1.0,0.0,0.0,3.6752829551696777,3.675306797027588,9.013112958200508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.7021484375,0.0,1552.9952392578125,1895.4371337890625,0.0,3298.490478515625,0.9119426608085632,1.0,0.0,3.0,1.0,0.0
18095160,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9990000128746032,0.6385106444358826,0.507764995098114,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9126698970794678,0.4286969602108001,0.4067122936248779,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8691616654396057,0.3711143136024475,0.2607937157154083,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8551928400993347,0.3532362580299377,0.3362157344818115,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7466708421707153,0.2320040911436081,1.0539565086364746,284.9939270019531,284.95001220703125,298.63623046875,293.54034423828125,297.685791015625,297.25128173828125,284.9920654296875,1.0,0.5714554786682129,0.4203879833221435,0.4203879833221435,1.0,1.0,-3.0804319381713867,0.9645772576332092,2.1158547401428223,0.2723436057567596,0.9488723874092102,0.9488723874092102,0.0,138.4980926513672,29.0,55506.78515625,0.0,2392.2919921875,1.0,279.74298095703125,283.2987060546875,296.5080871582031,300.0635681152344,293.1499938964844,293.1499938964844,279.45001220703125,33977.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856544494628906,1.0,0.0,0.0,3.733184814453125,3.733209371566773,9.2993434464006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.244140625,0.0,1612.221435546875,1895.4371337890625,0.0,3269.546142578125,0.922354519367218,1.0,0.0,3.0,1.0,0.0
18095220,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9990000128746032,0.6461693048477173,0.4917500913143158,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9259100556373596,0.4310085475444793,0.4089044630527496,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8788319230079651,0.3713484108448028,0.2609814703464508,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8647884726524353,0.3538942039012909,0.336830735206604,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7545849680900574,0.2322393655776977,1.0548158884048462,284.8890075683594,284.95001220703125,298.6785583496094,293.52081298828125,297.709716796875,297.2677001953125,284.8912353515625,1.0,0.56638103723526,0.4201257824897766,0.4201257824897766,1.0,1.0,-3.0658133029937744,0.9585825204849244,2.1072306632995605,0.2694230079650879,0.844815194606781,0.844815194606781,0.0,133.1521759033203,32.0,55581.65625,0.0,2337.22998046875,1.0,279.4574584960937,283.1816101074219,296.53338623046875,300.1631164550781,293.1499938964844,293.1499938964844,279.75,40102.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921695351600647,1.0,0.0,0.0,3.56472396850586,3.564747810363769,8.479009352413414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.28857421875,0.0,1470.326904296875,1895.4371337890625,0.0,3330.4912109375,0.8897935152053833,1.0,0.0,3.0,1.0,0.0
18095280,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9990000128746032,0.6461693048477173,0.4917500913143158,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9259100556373596,0.4310085475444793,0.4089044630527496,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8788319230079651,0.3713484108448028,0.2609814703464508,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8647884726524353,0.3538942039012909,0.336830735206604,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7545849680900574,0.2322393655776977,1.0548158884048462,284.8890075683594,284.95001220703125,298.6785583496094,293.52081298828125,297.709716796875,297.2677001953125,284.8912353515625,1.0,0.56638103723526,0.4201257824897766,0.4201257824897766,1.0,1.0,-3.0658133029937744,0.9585825204849244,2.1072306632995605,0.2694230079650879,0.844815194606781,0.844815194606781,0.0,133.1521759033203,32.0,55581.65625,0.0,2337.22998046875,1.0,279.4574584960937,283.1816101074219,296.53338623046875,300.1631164550781,293.1499938964844,293.1499938964844,279.75,40102.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921695351600647,1.0,0.0,0.0,3.56472396850586,3.564747810363769,8.479009352413414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.28857421875,0.0,1470.326904296875,1895.4371337890625,0.0,3330.4912109375,0.8897935152053833,1.0,0.0,3.0,1.0,0.0
18095340,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9990000128746032,0.6552334427833557,0.4761135578155517,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.939796507358551,0.4340772330760956,0.4114028513431549,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8890495896339417,0.3723414838314056,0.261383444070816,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8749476075172424,0.3551620543003082,0.3376713097095489,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7629468441009521,0.2328723520040512,1.0561848878860474,284.9947204589844,284.95001220703125,298.7208251953125,293.5007019042969,297.7471618652344,297.3037109375,284.9936218261719,1.0,0.5616921186447144,0.419863611459732,0.419863611459732,1.0,1.0,-3.0531527996063232,0.9533666968345642,2.0997860431671143,0.265952467918396,0.9328253269195556,0.9328253269195556,0.0,128.10043334960938,35.0,54593.3046875,0.0,2287.75,1.0,279.7417297363281,283.3011779785156,296.4667663574219,299.9623107910156,293.1499938964844,293.1499938964844,279.45001220703125,33903.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814735412597656,1.0,0.0,0.0,3.666836261749268,3.666859865188599,8.971732086138218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.76171875,0.0,1536.22265625,1895.4371337890625,0.0,3230.38818359375,0.9075757265090942,1.0,0.0,3.0,1.0,0.0
18095400,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9990000128746032,0.6552334427833557,0.4761135578155517,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.939796507358551,0.4340772330760956,0.4114028513431549,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8890495896339417,0.3723414838314056,0.261383444070816,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8749476075172424,0.3551620543003082,0.3376713097095489,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7629468441009521,0.2328723520040512,1.0561848878860474,284.9947204589844,284.95001220703125,298.7208251953125,293.5007019042969,297.7471618652344,297.3037109375,284.9936218261719,1.0,0.5616921186447144,0.419863611459732,0.419863611459732,1.0,1.0,-3.0531527996063232,0.9533666968345642,2.0997860431671143,0.265952467918396,0.9328253269195556,0.9328253269195556,0.0,128.10043334960938,35.0,54593.3046875,0.0,2287.75,1.0,279.7417297363281,283.3011779785156,296.4667663574219,299.9623107910156,293.1499938964844,293.1499938964844,279.45001220703125,33903.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814735412597656,1.0,0.0,0.0,3.666836261749268,3.666859865188599,8.971732086138218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.76171875,0.0,1536.22265625,1895.4371337890625,0.0,3230.38818359375,0.9075757265090942,1.0,0.0,3.0,1.0,0.0
18095460,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9990000128746032,0.6630404591560364,0.4617977142333984,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9525421261787416,0.4364402294158935,0.4136596322059631,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8986765146255493,0.3726050555706024,0.2616024315357208,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8846583366394043,0.355837881565094,0.338321328163147,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7710325121879578,0.2331638485193252,1.0572705268859863,284.89910888671875,284.95001220703125,298.762939453125,293.48016357421875,297.7779846191406,297.3302917480469,284.9010314941406,1.0,0.5573745369911194,0.4196279644966125,0.4196279644966125,1.0,1.0,-3.041005849838257,0.9483726620674132,2.0926332473754883,0.2630475759506225,0.839574933052063,0.839574933052063,0.0,123.60164642333984,53.0,54864.40625,0.0,2242.443359375,1.0,279.457763671875,283.1913146972656,296.4948425292969,300.0743408203125,293.1499938964844,293.1499938964844,279.75,39641.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883793354034424,1.0,0.0,0.0,3.510488748550415,3.510512113571167,8.222964993365167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.9345703125,0.0,1409.6312255859375,1895.4371337890625,0.0,3295.048095703125,0.8775675892829895,1.0,0.0,3.0,1.0,0.0
18095520,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9990000128746032,0.6630404591560364,0.4617977142333984,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9525421261787416,0.4364402294158935,0.4136596322059631,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8986765146255493,0.3726050555706024,0.2616024315357208,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8846583366394043,0.355837881565094,0.338321328163147,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7710325121879578,0.2331638485193252,1.0572705268859863,284.89910888671875,284.95001220703125,298.762939453125,293.48016357421875,297.7779846191406,297.3302917480469,284.9010314941406,1.0,0.5573745369911194,0.4196279644966125,0.4196279644966125,1.0,1.0,-3.041005849838257,0.9483726620674132,2.0926332473754883,0.2630475759506225,0.839574933052063,0.839574933052063,0.0,123.60164642333984,53.0,54864.40625,0.0,2242.443359375,1.0,279.457763671875,283.1913146972656,296.4948425292969,300.0743408203125,293.1499938964844,293.1499938964844,279.75,39641.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883793354034424,1.0,0.0,0.0,3.510488748550415,3.510512113571167,8.222964993365167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.9345703125,0.0,1409.6312255859375,1895.4371337890625,0.0,3295.048095703125,0.8775675892829895,1.0,0.0,3.0,1.0,0.0
18095580,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9990000128746032,0.6718078255653381,0.4491916596889496,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9639992117881776,0.4395582377910614,0.4162507057189941,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9079552292823792,0.3736140131950378,0.2620522677898407,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8939017057418823,0.3571167886257171,0.3392193913459778,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7787877321243286,0.2338885515928268,1.059256076812744,285.0022888183594,284.95001220703125,298.8047180175781,293.4594116210937,297.8134460449219,297.36358642578125,285.001220703125,1.0,0.554114818572998,0.4193923473358154,0.4193923473358154,1.0,1.0,-3.032965660095215,0.944858968257904,2.088106870651245,0.2610614597797394,0.931113302707672,0.931113302707672,0.0,119.86257934570312,71.0,54176.9296875,0.0,2208.7109375,1.0,279.7413635253906,283.30792236328125,296.4308776855469,299.8949279785156,293.1499938964844,293.1499938964844,279.45001220703125,33413.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787855505943298,1.0,0.0,0.0,3.631657600402832,3.631680965423584,8.800413411336194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.2236328125,0.0,1493.60302734375,1895.4371337890625,0.0,3205.1982421875,0.899334728717804,1.0,0.0,3.0,1.0,0.0
18095640,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9990000128746032,0.6718078255653381,0.4491916596889496,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9639992117881776,0.4395582377910614,0.4162507057189941,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9079552292823792,0.3736140131950378,0.2620522677898407,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8939017057418823,0.3571167886257171,0.3392193913459778,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7787877321243286,0.2338885515928268,1.059256076812744,285.0022888183594,284.95001220703125,298.8047180175781,293.4594116210937,297.8134460449219,297.36358642578125,285.001220703125,1.0,0.554114818572998,0.4193923473358154,0.4193923473358154,1.0,1.0,-3.032965660095215,0.944858968257904,2.088106870651245,0.2610614597797394,0.931113302707672,0.931113302707672,0.0,119.86257934570312,71.0,54176.9296875,0.0,2208.7109375,1.0,279.7413635253906,283.30792236328125,296.4308776855469,299.8949279785156,293.1499938964844,293.1499938964844,279.45001220703125,33413.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787855505943298,1.0,0.0,0.0,3.631657600402832,3.631680965423584,8.800413411336194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.2236328125,0.0,1493.60302734375,1895.4371337890625,0.0,3205.1982421875,0.899334728717804,1.0,0.0,3.0,1.0,0.0
18095700,297.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.9990000128746032,0.6756568551063538,0.4437879920005798,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.96892911195755,0.4408146739006042,0.4175713360309601,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9123429656028748,0.3738123774528503,0.2622968852519989,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8980618119239807,0.3575115799903869,0.33969846367836,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7823184132575989,0.2341109663248062,1.0604875087738037,284.8733825683594,284.95001220703125,298.825439453125,293.4490051269531,297.8270568847656,297.3743591308594,284.8703308105469,1.0,0.5528704524040222,0.4192745387554168,0.4192745387554168,1.0,1.0,-3.0304079055786133,0.9436262249946594,2.086781740188598,0.2604245245456695,0.8421260118484497,0.8421260118484497,0.0,118.33137512207033,71.0,54976.125,0.0,2196.247802734375,1.0,279.4981384277344,283.1622009277344,296.48065185546875,300.100830078125,293.1499938964844,293.1499938964844,279.45001220703125,37990.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851655721664429,1.0,0.0,0.0,3.5916495323181152,3.5916733741760254,8.607582913100487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.728515625,0.0,1483.869140625,1895.4371337890625,0.0,3264.968994140625,0.8912681937217712,1.0,0.0,3.0,1.0,0.0
18095760,297.5022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9990000128746032,0.6791833639144897,0.4398797750473022,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9724759459495544,0.4419479668140411,0.4185976982116699,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9154263734817504,0.3738736808300018,0.2623161971569061,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9010047912597656,0.3577862977981567,0.3399276733398437,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7848014235496521,0.2342380285263061,1.0609359741210938,284.9041748046875,284.95001220703125,298.84600830078125,293.4385681152344,297.8382873535156,297.3816833496094,284.90606689453125,1.0,0.5518684983253479,0.4191421568393707,0.4191421568393707,1.0,1.0,-3.027780771255493,0.942314863204956,2.085465908050537,0.2599998712539673,0.8410034775733948,0.8410034775733948,0.0,117.21836853027344,89.0,54673.69921875,0.0,2185.843017578125,1.0,279.4582214355469,283.1943054199219,296.4606628417969,300.02508544921875,293.1499938964844,293.1499938964844,279.75,39136.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872246742248535,1.0,0.0,0.0,3.496232986450196,3.496256113052368,8.15631608475087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.177734375,0.0,1391.2088623046875,1895.4371337890625,0.0,3284.243408203125,0.8739368915557861,1.0,0.0,3.0,1.0,0.0
18095820,297.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9990000128746032,0.6871312260627747,0.4324819445610046,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9794976711273192,0.4450727999210357,0.4212557971477508,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.922067940235138,0.3748529255390167,0.2627913057804107,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.907242238521576,0.3590354919433594,0.3408599197864532,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.789968729019165,0.2349623590707779,1.063260555267334,285.006591796875,284.95001220703125,298.8866577148437,293.4178771972656,297.8664245605469,297.4047241210937,285.0054931640625,1.0,0.5505871772766113,0.418877363204956,0.418877363204956,1.0,1.0,-3.026563882827759,0.9411660432815552,2.085397958755493,0.2596960663795471,0.935058891773224,0.935058891773224,0.0,115.28573608398438,109.0,54129.10546875,0.0,2173.72021484375,1.0,279.7413024902344,283.3085021972656,296.3955078125,299.85467529296875,293.1499938964844,293.1499938964844,279.45001220703125,33101.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789001703262329,1.0,0.0,0.0,3.628008365631104,3.628031730651856,8.782736813373049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.8388671875,0.0,1487.283935546875,1895.4371337890625,0.0,3206.272705078125,0.8982883095741272,1.0,0.0,3.0,1.0,0.0
18095880,297.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9990000128746032,0.6871312260627747,0.4324819445610046,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9794976711273192,0.4450727999210357,0.4212557971477508,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.922067940235138,0.3748529255390167,0.2627913057804107,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.907242238521576,0.3590354919433594,0.3408599197864532,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.789968729019165,0.2349623590707779,1.063260555267334,285.006591796875,284.95001220703125,298.8866577148437,293.4178771972656,297.8664245605469,297.4047241210937,285.0054931640625,1.0,0.5505871772766113,0.418877363204956,0.418877363204956,1.0,1.0,-3.026563882827759,0.9411660432815552,2.085397958755493,0.2596960663795471,0.935058891773224,0.935058891773224,0.0,115.28573608398438,109.0,54129.10546875,0.0,2173.72021484375,1.0,279.7413024902344,283.3085021972656,296.3955078125,299.85467529296875,293.1499938964844,293.1499938964844,279.45001220703125,33101.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789001703262329,1.0,0.0,0.0,3.628008365631104,3.628031730651856,8.782736813373049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.8388671875,0.0,1487.283935546875,1895.4371337890625,0.0,3206.272705078125,0.8982883095741272,1.0,0.0,3.0,1.0,0.0
18095940,297.5509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9990000128746032,0.6934929490089417,0.4287556707859039,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9836145639419556,0.4474408626556396,0.4236501157283783,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9255596399307252,0.3750655353069305,0.2630707919597626,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9108387231826782,0.3596555888652801,0.3415873348712921,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.792776346206665,0.2352604418992996,1.065053105354309,284.9052734375,284.95001220703125,298.9265441894531,293.3974609375,297.8836669921875,297.41217041015625,284.90728759765625,1.0,0.5503318905830383,0.418612539768219,0.418612539768219,1.0,1.0,-3.02832555770874,0.941195011138916,2.087130546569824,0.2586175203323364,0.8445737361907959,0.8445737361907959,0.0,114.36734008789062,129.0,54741.03125,0.0,2172.093017578125,1.0,279.4579162597656,283.1903381347656,296.42437744140625,299.9912109375,293.1499938964844,293.1499938964844,279.75,38897.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883009552955627,1.0,0.0,0.0,3.503822088241577,3.50384521484375,8.19176364075247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.234375,0.0,1397.3524169921875,1895.4371337890625,0.0,3294.314697265625,0.8754385113716125,1.0,0.0,3.0,1.0,0.0
18096000,297.5509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9990000128746032,0.6934929490089417,0.4287556707859039,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9836145639419556,0.4474408626556396,0.4236501157283783,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9255596399307252,0.3750655353069305,0.2630707919597626,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9108387231826782,0.3596555888652801,0.3415873348712921,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.792776346206665,0.2352604418992996,1.065053105354309,284.9052734375,284.95001220703125,298.9265441894531,293.3974609375,297.8836669921875,297.41217041015625,284.90728759765625,1.0,0.5503318905830383,0.418612539768219,0.418612539768219,1.0,1.0,-3.02832555770874,0.941195011138916,2.087130546569824,0.2586175203323364,0.8445737361907959,0.8445737361907959,0.0,114.36734008789062,129.0,54741.03125,0.0,2172.093017578125,1.0,279.4579162597656,283.1903381347656,296.42437744140625,299.9912109375,293.1499938964844,293.1499938964844,279.75,38897.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883009552955627,1.0,0.0,0.0,3.503822088241577,3.50384521484375,8.19176364075247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.234375,0.0,1397.3524169921875,1895.4371337890625,0.0,3294.314697265625,0.8754385113716125,1.0,0.0,3.0,1.0,0.0
18096060,297.5660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9990000128746032,0.7001062035560608,0.4272468090057373,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9863638281822203,0.4505574107170105,0.426351398229599,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9275023937225342,0.376008927822113,0.2635592818260193,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9129857420921326,0.3608628213405609,0.3425332307815552,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7943181395530701,0.2359084486961364,1.0673290491104126,285.0099792480469,284.95001220703125,298.96551513671875,293.3775329589844,297.9035339355469,297.423828125,285.0089111328125,1.0,0.5510575175285339,0.4182132184505462,0.4182132184505462,1.0,1.0,-3.0342111587524414,0.942451536655426,2.091759443283081,0.2571072280406952,0.9416188597679138,0.9416188597679138,0.0,114.14338684082033,149.0,54268.55078125,0.0,2181.354736328125,1.0,279.74139404296875,283.3052062988281,296.3581848144531,299.82440185546875,293.1499938964844,293.1499938964844,279.45001220703125,32937.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805577754974365,1.0,0.0,0.0,3.6408636569976807,3.6408870220184326,8.84508779108728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.4658203125,0.0,1500.1729736328125,1895.4371337890625,0.0,3221.807861328125,0.9010711908340454,1.0,0.0,3.0,1.0,0.0
18096120,297.5660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9990000128746032,0.7001062035560608,0.4272468090057373,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9863638281822203,0.4505574107170105,0.426351398229599,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9275023937225342,0.376008927822113,0.2635592818260193,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9129857420921326,0.3608628213405609,0.3425332307815552,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7943181395530701,0.2359084486961364,1.0673290491104126,285.0099792480469,284.95001220703125,298.96551513671875,293.3775329589844,297.9035339355469,297.423828125,285.0089111328125,1.0,0.5510575175285339,0.4182132184505462,0.4182132184505462,1.0,1.0,-3.0342111587524414,0.942451536655426,2.091759443283081,0.2571072280406952,0.9416188597679138,0.9416188597679138,0.0,114.14338684082033,149.0,54268.55078125,0.0,2181.354736328125,1.0,279.74139404296875,283.3052062988281,296.3581848144531,299.82440185546875,293.1499938964844,293.1499938964844,279.45001220703125,32937.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805577754974365,1.0,0.0,0.0,3.6408636569976807,3.6408870220184326,8.84508779108728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.4658203125,0.0,1500.1729736328125,1895.4371337890625,0.0,3221.807861328125,0.9010711908340454,1.0,0.0,3.0,1.0,0.0
18096180,297.5613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9990000128746032,0.7049145698547363,0.4291420578956604,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9867119789123536,0.4529058039188385,0.4287872314453125,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9263107180595398,0.3761857151985168,0.2638565897941589,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9122127890586852,0.361439973115921,0.3432781994342804,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7935359477996826,0.2361123412847519,1.0689911842346191,284.9042663574219,284.95001220703125,299.0033874511719,293.3583068847656,297.9120483398437,297.41949462890625,284.9061584472656,1.0,0.5527271628379822,0.4178139269351959,0.4178139269351959,1.0,1.0,-3.042666435241699,0.944604992866516,2.0980613231658936,0.2562604546546936,0.8494246602058411,0.8494246602058411,0.0,114.90367889404295,169.0,54986.0546875,0.0,2200.32373046875,1.0,279.45819091796875,283.180908203125,296.3875732421875,299.9682006835937,293.1499938964844,293.1499938964844,279.75,38656.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904521465301514,1.0,0.0,0.0,3.5283985137939453,3.528421640396118,8.30708245302958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.4404296875,0.0,1421.2584228515625,1895.4371337890625,0.0,3314.43603515625,0.8805044889450073,1.0,0.0,3.0,1.0,0.0
18096240,297.5613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9990000128746032,0.7049145698547363,0.4291420578956604,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9867119789123536,0.4529058039188385,0.4287872314453125,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9263107180595398,0.3761857151985168,0.2638565897941589,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9122127890586852,0.361439973115921,0.3432781994342804,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7935359477996826,0.2361123412847519,1.0689911842346191,284.9042663574219,284.95001220703125,299.0033874511719,293.3583068847656,297.9120483398437,297.41949462890625,284.9061584472656,1.0,0.5527271628379822,0.4178139269351959,0.4178139269351959,1.0,1.0,-3.042666435241699,0.944604992866516,2.0980613231658936,0.2562604546546936,0.8494246602058411,0.8494246602058411,0.0,114.90367889404295,169.0,54986.0546875,0.0,2200.32373046875,1.0,279.45819091796875,283.180908203125,296.3875732421875,299.9682006835937,293.1499938964844,293.1499938964844,279.75,38656.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904521465301514,1.0,0.0,0.0,3.5283985137939453,3.528421640396118,8.30708245302958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.4404296875,0.0,1421.2584228515625,1895.4371337890625,0.0,3314.43603515625,0.8805044889450073,1.0,0.0,3.0,1.0,0.0
18096300,297.559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9990000128746032,0.7073692679405212,0.4311176538467407,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.9862300753593444,0.4543951749801636,0.4300045371055603,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9248454570770264,0.3765754103660583,0.2639963328838348,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9110003113746644,0.3619671463966369,0.3436329662799835,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7924502491950989,0.2363433688879013,1.069637656211853,285.02410888671875,284.95001220703125,299.0218811035156,293.3489990234375,297.9175109863281,297.419189453125,285.0265808105469,1.0,0.5538986325263977,0.4176142513751983,0.4176142513751983,1.0,1.0,-3.04787278175354,0.9459894895553588,2.1018834114074707,0.256595641374588,0.9338077306747437,0.9338077306747437,0.0,115.6208724975586,169.0,54312.3984375,0.0,2213.348388671875,1.0,279.69891357421875,283.3123474121094,296.3218994140625,299.7547912597656,293.1499938964844,293.1499938964844,279.75,33737.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847059607505798,1.0,0.0,0.0,3.585758686065674,3.585781574249268,8.57937038745149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.2451171875,0.0,1446.2359619140625,1895.4371337890625,0.0,3260.66552734375,0.8910881876945496,1.0,0.0,3.0,1.0,0.0
18096360,297.5584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9990000128746032,0.7098349332809448,0.4328766763210296,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9860818982124328,0.4560204744338989,0.4315265417098999,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9238758683204652,0.3771065771579742,0.2643601298332214,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9102187156677246,0.3626165091991424,0.3442382216453552,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7917042374610901,0.2366620153188705,1.071058988571167,285.0144348144531,284.95001220703125,299.0400390625,293.3399353027344,297.9233703613281,297.4198303222656,285.01287841796875,1.0,0.5552976131439209,0.4173272550106048,0.4173272550106048,1.0,1.0,-3.0546889305114746,0.9477426409721376,2.1069462299346924,0.2570540606975555,0.9513607025146484,0.9513607025146484,0.0,116.3553466796875,189.0,54548.71875,0.0,2229.39501953125,1.0,279.7422790527344,283.2999267578125,296.3216552734375,299.8036804199219,293.1499938964844,293.1499938964844,279.45001220703125,32763.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830481767654419,1.0,0.0,0.0,3.666856050491333,3.666879653930664,8.97182928838447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.794921875,0.0,1527.6778564453125,1895.4371337890625,0.0,3245.14013671875,0.9066296815872192,1.0,0.0,3.0,1.0,0.0
18096420,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9990000128746032,0.7127798199653625,0.4397431910037994,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9832901358604432,0.4583445787429809,0.4340080022811889,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.918691873550415,0.3772479593753814,0.2646821141242981,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9057599902153016,0.3631509840488434,0.3450071513652801,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7878063917160034,0.2367529571056366,1.0725061893463137,284.9044189453125,284.95001220703125,299.0753479003906,293.3226623535156,297.9234313964844,297.4046630859375,284.9066467285156,1.0,0.558731198310852,0.4167532622814178,0.4167532622814178,1.0,1.0,-3.068979024887085,0.9514260292053224,2.1175529956817627,0.2583264112472534,0.8574661612510681,0.8574661612510681,0.0,118.74504089355467,209.0,55351.58203125,0.0,2267.698486328125,1.0,279.45751953125,283.17095947265625,296.3540954589844,299.955322265625,293.1499938964844,293.1499938964844,279.75,38567.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893357515335083,1.0,0.0,0.0,3.560654640197754,3.560678243637085,8.459662126369949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.34326171875,0.0,1454.763671875,1895.4371337890625,0.0,3341.59228515625,0.8876500129699707,1.0,0.0,3.0,1.0,0.0
18096480,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9990000128746032,0.7127798199653625,0.4397431910037994,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9832901358604432,0.4583445787429809,0.4340080022811889,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.918691873550415,0.3772479593753814,0.2646821141242981,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9057599902153016,0.3631509840488434,0.3450071513652801,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7878063917160034,0.2367529571056366,1.0725061893463137,284.9044189453125,284.95001220703125,299.0753479003906,293.3226623535156,297.9234313964844,297.4046630859375,284.9066467285156,1.0,0.558731198310852,0.4167532622814178,0.4167532622814178,1.0,1.0,-3.068979024887085,0.9514260292053224,2.1175529956817627,0.2583264112472534,0.8574661612510681,0.8574661612510681,0.0,118.74504089355467,209.0,55351.58203125,0.0,2267.698486328125,1.0,279.45751953125,283.17095947265625,296.3540954589844,299.955322265625,293.1499938964844,293.1499938964844,279.75,38567.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893357515335083,1.0,0.0,0.0,3.560654640197754,3.560678243637085,8.459662126369949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.34326171875,0.0,1454.763671875,1895.4371337890625,0.0,3341.59228515625,0.8876500129699707,1.0,0.0,3.0,1.0,0.0
18096540,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9990000128746032,0.715694010257721,0.4483968913555145,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.979512333869934,0.4614468812942505,0.4367795288562774,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9125723838806152,0.3781385421752929,0.2651984691619873,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9005287289619446,0.3642881214618683,0.3459770083427429,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.7830107808113098,0.2371832728385925,1.0742790699005127,285.01806640625,284.95001220703125,299.1091003417969,293.30670166015625,297.9271545410156,297.395263671875,285.0171813964844,1.0,0.5629867315292358,0.4161792695522308,0.4161792695522308,1.0,1.0,-3.08662748336792,0.9563210606575012,2.1303062438964844,0.2599157691001892,0.9632028341293336,0.9632028341293336,0.0,121.76827239990234,229.0,54947.66796875,0.0,2315.8447265625,1.0,279.7418212890625,283.29302978515625,296.2904357910156,299.7952880859375,293.1499938964844,293.1499938964844,279.45001220703125,32777.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886224627494812,1.0,0.0,0.0,3.6995575428009033,3.6995816230773926,9.132567129199742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.4013671875,0.0,1564.5704345703125,1895.4371337890625,0.0,3274.8837890625,0.914211630821228,1.0,0.0,3.0,1.0,0.0
